time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0458503887057304,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0482826642692089,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0356614105403423,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0482826642692089,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.2290321737527847,291.2908020019531,291.1499938964844,287.3722229003906,286.2159729003906,291.31744384765625,297.2414245605469,291.29254150390625,1.0,0.1507531553506851,1.0,1.0,0.5175399780273438,1.0,-0.4885475635528564,0.2935552299022674,0.1949923187494278,0.1307436823844909,0.0,0.0,0.0,24.998214721679688,25.0,9.92040729522705,-0.0,27.41481590270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0458502955734729,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0482825711369514,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0356613434851169,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0482825711369514,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.2290317267179489,291.2963256835937,291.1499938964844,287.4362487792969,286.267822265625,291.3111572265625,297.2890930175781,291.29736328125,1.0,0.1507541090250015,1.0,1.0,0.5114091038703918,1.0,-0.48854660987854,0.2967208325862884,0.1918257623910904,0.134055495262146,0.0,0.0,0.0,24.998071670532227,25.0,6.058894157409668,-0.0,27.41512680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0458502955734729,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0482825711369514,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0356613434851169,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.0482825711369514,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.5447402596473694,0.050000000745058,0.2290317267179489,291.2963256835937,291.1499938964844,287.4362487792969,286.267822265625,291.3111572265625,297.2890930175781,291.29736328125,1.0,0.1507541090250015,1.0,1.0,0.5114091038703918,1.0,-0.48854660987854,0.2967208325862884,0.1918257623910904,0.134055495262146,0.0,0.0,0.0,24.998071670532227,25.0,6.058894157409668,-0.0,27.41512680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.5447462797164917,0.050000000745058,0.0458502508699893,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.5447462797164917,0.050000000745058,0.0482825227081775,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.5447462797164917,0.050000000745058,0.0356613062322139,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.5447462797164917,0.050000000745058,0.0482825227081775,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.5447462797164917,0.050000000745058,0.229031503200531,291.298095703125,291.1499938964844,287.4681091308594,286.293701171875,291.3072814941406,297.31256103515625,291.2987976074219,1.0,0.1507546007633209,1.0,1.0,0.5083436965942383,1.0,-0.4885461330413818,0.2983320951461792,0.1902140378952026,0.1357399970293045,0.0,0.0,0.0,24.998003005981445,25.0,4.19197416305542,-0.0,27.415292739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447524189949036,0.050000000745058,0.0458502061665058,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447524189949036,0.050000000745058,0.0482824742794036,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447524189949036,0.050000000745058,0.0356612727046012,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447524189949036,0.050000000745058,0.0482824742794036,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447524189949036,0.050000000745058,0.2290312647819519,291.2992248535156,291.1499938964844,287.4997863769531,286.3194885253906,291.3014831542969,297.3357238769531,291.2995910644531,1.0,0.1507551223039627,1.0,1.0,0.5050950646400452,1.0,-0.4885456264019012,0.3000546097755432,0.1884910464286804,0.1375351101160049,0.0,0.0,0.0,24.9979248046875,25.0,2.1472363471984863,-0.0,27.41546440124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.544762909412384,0.050000000745058,0.0458501279354095,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.544762909412384,0.050000000745058,0.0482823923230171,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.544762909412384,0.050000000745058,0.0356612093746662,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.544762909412384,0.050000000745058,0.0482823923230171,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.544762909412384,0.050000000745058,0.2290308773517608,291.29931640625,291.1499938964844,287.5538024902344,286.3634948730469,291.2891845703125,297.3747863769531,291.2989501953125,1.0,0.1507560461759567,1.0,1.0,0.4995177984237671,1.0,-0.4885448217391968,0.3030702769756317,0.185474544763565,0.1406738013029098,0.0,0.0,0.0,24.99779510498047,25.0,-1.7982394695281982,-0.0,27.4157772064209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447646379470825,0.050000000745058,0.0458501130342483,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447646379470825,0.050000000745058,0.0482823774218559,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447646379470825,0.050000000745058,0.0356611981987953,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447646379470825,0.050000000745058,0.0482823774218559,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.5447646379470825,0.050000000745058,0.2290308177471161,291.299072265625,291.1499938964844,287.5626525878906,286.3707275390625,291.2869567871094,297.3811340332031,291.298583984375,1.0,0.1507562100887298,1.0,1.0,0.4985978603363037,1.0,-0.4885446727275848,0.303573340177536,0.1849713176488876,0.1411968916654586,0.0,0.0,0.0,24.997774124145508,25.0,-2.4467155933380127,-0.0,27.415830612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0458500236272811,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0482822842895984,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0356611311435699,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0482822842895984,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.2290303707122802,291.2956848144531,291.1499938964844,287.6246337890625,286.4214172363281,291.2701110839844,297.4252319335937,291.29443359375,1.0,0.1507573574781417,1.0,1.0,0.4921006262302398,1.0,-0.4885437190532684,0.3071707487106323,0.1813729703426361,0.1449325531721115,0.0,0.0,0.0,24.99763870239257,25.0,-6.902079105377197,-0.0,27.416223526000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0458500236272811,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0482822842895984,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0356611311435699,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.0482822842895984,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.5447765588760376,0.050000000745058,0.2290303707122802,291.2956848144531,291.1499938964844,287.6246337890625,286.4214172363281,291.2701110839844,297.4252319335937,291.29443359375,1.0,0.1507573574781417,1.0,1.0,0.4921006262302398,1.0,-0.4885437190532684,0.3071707487106323,0.1813729703426361,0.1449325531721115,0.0,0.0,0.0,24.99763870239257,25.0,-6.902079105377197,-0.0,27.416223526000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.5447873473167419,0.050000000745058,0.0458499416708946,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.5447873473167419,0.050000000745058,0.0482821986079216,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.5447873473167419,0.050000000745058,0.0356610678136348,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.5447873473167419,0.050000000745058,0.0482821986079216,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.5447873473167419,0.050000000745058,0.229029968380928,291.2898864746094,291.1499938964844,287.6817932128906,286.46826171875,291.25341796875,297.4654541015625,291.2879638671875,1.0,0.1507584899663925,1.0,1.0,0.4861400425434112,1.0,-0.4885428845882416,0.310539036989212,0.1780038475990295,0.1484247148036956,0.0,0.0,0.0,24.99753189086914,25.0,-10.650510787963867,-0.0,27.416614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5447880029678345,0.050000000745058,0.0458499379456043,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5447880029678345,0.050000000745058,0.048282191157341,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5447880029678345,0.050000000745058,0.0356610640883445,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5447880029678345,0.050000000745058,0.048282191157341,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5447880029678345,0.050000000745058,0.2290299385786056,291.2893981933594,291.1499938964844,287.6854858398437,286.4713134765625,291.2522888183594,297.4680480957031,291.2874450683594,1.0,0.1507585644721985,1.0,1.0,0.4857500195503235,1.0,-0.4885428249835968,0.3107613623142242,0.1777814775705337,0.1486549228429794,0.0,0.0,0.0,24.99752426147461,25.0,-10.87549877166748,-0.0,27.41663932800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0458498559892177,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0482821054756641,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0356609970331192,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0482821054756641,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.2290295213460922,291.280517578125,291.1499938964844,287.7450561523437,286.520263671875,291.2323608398437,297.5096130371094,291.2779235839844,1.0,0.1507598310708999,1.0,1.0,0.4793994128704071,1.0,-0.4885419607162475,0.3144167363643646,0.1741252094507217,0.152433693408966,0.0,0.0,0.0,24.997419357299805,25.0,-14.49146842956543,-0.0,27.41707801818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0458498559892177,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0482821054756641,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0356609970331192,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.0482821054756641,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.5447990298271179,0.050000000745058,0.2290295213460922,291.280517578125,291.1499938964844,287.7450561523437,286.520263671875,291.2323608398437,297.5096130371094,291.2779235839844,1.0,0.1507598310708999,1.0,1.0,0.4793994128704071,1.0,-0.4885419607162475,0.3144167363643646,0.1741252094507217,0.152433693408966,0.0,0.0,0.0,24.997419357299805,25.0,-14.49146842956543,-0.0,27.41707801818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.275634765625,0.5448042750358582,0.050000000745058,0.0458498150110244,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.275634765625,0.5448042750358582,0.050000000745058,0.0482820644974708,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.275634765625,0.5448042750358582,0.050000000745058,0.0356609672307968,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.275634765625,0.5448042750358582,0.050000000745058,0.0482820644974708,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.275634765625,0.5448042750358582,0.050000000745058,0.2290293276309967,291.27508544921875,291.1499938964844,287.7742919921875,286.5443420410156,291.22149658203125,297.5299377441406,291.27215576171875,1.0,0.1507604718208313,1.0,1.0,0.4762241244316101,1.0,-0.4885415434837341,0.3162683248519897,0.1722732037305832,0.1543434262275695,0.0,0.0,0.0,24.99736785888672,25.0,-16.27190399169922,-0.0,27.41730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.5448091626167297,0.050000000745058,0.0458497777581214,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.5448091626167297,0.050000000745058,0.0482820272445678,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.5448091626167297,0.050000000745058,0.0356609411537647,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.5448091626167297,0.050000000745058,0.0482820272445678,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.5448091626167297,0.050000000745058,0.2290291339159011,291.26904296875,291.1499938964844,287.80322265625,286.5682067871094,291.2129211425781,297.5500793457031,291.265869140625,1.0,0.1507611274719238,1.0,1.0,0.473383367061615,1.0,-0.4885411560535431,0.3179494738578796,0.1705916672945022,0.1560811251401901,0.0,0.0,0.0,24.997350692749023,25.0,-17.596641540527344,-0.0,27.41753387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5448160171508789,0.050000000745058,0.0458497293293476,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5448160171508789,0.050000000745058,0.0482819713652133,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5448160171508789,0.050000000745058,0.0356609001755714,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5448160171508789,0.050000000745058,0.0482819713652133,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5448160171508789,0.050000000745058,0.2290288805961609,291.2596740722656,291.1499938964844,287.8447265625,286.6024475097656,291.2011108398437,297.5789794921875,291.2563781738281,1.0,0.1507620811462402,1.0,1.0,0.4692327082157135,1.0,-0.4885406196117401,0.3204076886177063,0.1681329309940338,0.1586172580718994,0.0,0.0,0.0,24.99732780456543,25.0,-18.63318634033203,-0.0,27.41787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5448184609413147,0.050000000745058,0.0458497107028961,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5448184609413147,0.050000000745058,0.0482819527387619,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5448184609413147,0.050000000745058,0.0356608852744102,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5448184609413147,0.050000000745058,0.0482819527387619,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5448184609413147,0.050000000745058,0.2290287911891937,291.2561950683594,291.1499938964844,287.8594665527344,286.6146545410156,291.1965637207031,297.5892639160156,291.2528686523437,1.0,0.1507624238729477,1.0,1.0,0.4677327573299408,1.0,-0.4885404109954834,0.3213019371032715,0.1672384887933731,0.1595382541418075,0.0,0.0,0.0,24.997318267822266,25.0,-18.975940704345703,-0.0,27.41799736022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.0458496436476707,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.0482818819582462,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.035660833120346,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.0482818819582462,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.2290284633636474,291.242431640625,291.1499938964844,287.91387939453125,286.65966796875,291.177978515625,297.6275939941406,291.2388000488281,1.0,0.1507637649774551,1.0,1.0,0.4620718359947204,1.0,-0.4885397255420685,0.3247033059597015,0.1638364046812057,0.1630337387323379,0.0,0.0,0.0,24.99728202819824,25.0,-20.4411849975586,-0.0,27.41847038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.0458496436476707,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.0482818819582462,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.035660833120346,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.0482818819582462,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.5448271632194519,0.050000000745058,0.2290284633636474,291.242431640625,291.1499938964844,287.91387939453125,286.65966796875,291.177978515625,297.6275939941406,291.2388000488281,1.0,0.1507637649774551,1.0,1.0,0.4620718359947204,1.0,-0.4885397255420685,0.3247033059597015,0.1638364046812057,0.1630337387323379,0.0,0.0,0.0,24.99728202819824,25.0,-20.4411849975586,-0.0,27.41847038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294921875,0.5448339581489563,0.050000000745058,0.0458495914936065,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294921875,0.5448339581489563,0.050000000745058,0.048281829804182,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294921875,0.5448339581489563,0.050000000745058,0.035660795867443,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294921875,0.5448339581489563,0.050000000745058,0.048281829804182,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294921875,0.5448339581489563,0.1429980993270874,0.2290282100439071,291.2287902832031,291.1499938964844,287.9630432128906,286.7004089355469,291.1684265136719,297.6627502441406,291.2252502441406,1.0,0.1507649719715118,1.0,1.0,0.4577235579490661,1.0,-0.4885391891002655,0.3273597061634063,0.1611794680356979,0.1657708287239074,0.0,0.0,0.0,24.9973373413086,25.0,-20.07103538513184,-0.0,27.41891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.5552367568016052,0.050000000745058,0.0457768067717552,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.5552367568016052,0.050000000745058,0.0482051819562912,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.5552367568016052,0.050000000745058,0.0356041826307773,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.5552367568016052,0.050000000745058,0.0482051819562912,297.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.5878506302833557,0.1436210721731186,0.2632776498794555,291.2276916503906,291.1499938964844,287.9661865234375,286.7030334472656,291.1688537597656,297.66510009765625,291.22332763671875,1.0,0.1511793285608291,1.0,1.0,0.4574390351772308,1.0,-0.5291271209716797,0.3542438447475433,0.1748832613229751,0.179557055234909,0.0,0.0,0.0,23.37664604187012,43.0,-20.447265625,-0.0,29.490217208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.6880563497543335,0.050000000745058,0.0452550984919071,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.6880563497543335,0.050000000745058,0.0476557984948158,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.6880563497543335,0.050000000745058,0.0351984128355979,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.6880563497543335,0.050000000745058,0.0476557984948158,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.9258438348770142,0.1479274630546569,0.5505868196487427,291.243896484375,291.04998779296875,288.0161437988281,286.7445068359375,291.3212890625,297.6510009765625,291.2528076171875,1.0,0.1679612249135971,1.0,1.0,0.4528062641620636,1.0,-0.8750712275505066,0.5749161839485168,0.3001550436019897,0.3313409686088562,0.0,0.0,0.0,13.258578300476074,46.0,38.17680358886719,-0.0,57.61396408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.6880563497543335,0.050000000745058,0.0452550984919071,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.6880563497543335,0.050000000745058,0.0476557984948158,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.6880563497543335,0.050000000745058,0.0351984128355979,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.6880563497543335,0.050000000745058,0.0476557984948158,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.9258438348770142,0.1479274630546569,0.5505868196487427,291.243896484375,291.04998779296875,288.0161437988281,286.7445068359375,291.3212890625,297.6510009765625,291.2528076171875,1.0,0.1679612249135971,1.0,1.0,0.4528062641620636,1.0,-0.8750712275505066,0.5749161839485168,0.3001550436019897,0.3313409686088562,0.0,0.0,0.0,13.258578300476074,46.0,38.17680358886719,-0.0,57.61396408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.6849658489227295,0.050000000745058,0.045260414481163,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.6849658489227295,0.050000000745058,0.0476613938808441,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.6849658489227295,0.050000000745058,0.0352025441825389,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.6849658489227295,0.050000000745058,0.0476613938808441,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.947967290878296,0.1496689468622207,0.5930306315422058,291.2633972167969,291.04998779296875,288.0401916503906,286.7644958496094,291.325927734375,297.63641357421875,291.26727294921875,1.0,0.1754893958568573,1.0,1.0,0.4504898488521576,1.0,-0.922691524028778,0.6068414449691772,0.3158500492572784,0.3540466129779815,0.0,0.0,0.0,14.020806312561035,46.0,37.96880722045898,-0.0,66.66492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.6822202205657959,0.1447751522064209,0.0452652499079704,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.6822202205657959,0.050000000745058,0.0476664863526821,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.6822202205657959,0.050000000745058,0.0352063067257404,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.6822202205657959,0.050000000745058,0.0476664863526821,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.9662503600120544,0.1513303816318512,0.6330503821372986,291.2761535644531,290.95001220703125,288.06365966796875,286.7840270996094,291.33990478515625,297.62371826171875,291.2798156738281,1.0,0.1832187473773956,1.0,1.0,0.4492343366146087,1.0,-0.9706338047981262,0.6379612684249878,0.3326725363731384,0.3755696415901184,0.0,0.0,0.0,14.79629135131836,34.0,38.185508728027344,-0.0,76.42149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.9686749577522278,0.1444422006607055,0.129207894206047,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957763671875,0.6793936491012573,0.1425573676824569,0.0476718544960022,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957763671875,0.6793936491012573,0.050000000745058,0.0352102704346179,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957763671875,0.6793936491012573,0.050000000745058,0.0476718544960022,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.9366319179534912,0.1547225713729858,0.5880032777786255,291.2995300292969,290.95001220703125,288.0967102050781,286.8115539550781,291.36260986328125,297.6295471191406,291.3036499023437,1.0,0.1903053671121597,1.0,1.0,0.4473998844623565,1.0,-1.0173951387405396,0.6689358949661255,0.3484593033790588,0.3973789513111114,0.0,0.0,0.0,15.595132827758787,34.0,42.62612915039063,-0.0,86.85263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9690820574760436,0.1433423459529876,0.1297790110111236,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.8713087439537048,0.1443111300468444,0.1016965880990028,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.6786468029022217,0.050000000745058,0.0352113433182239,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.6786468029022217,0.050000000745058,0.0476733073592186,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.907290518283844,0.156315341591835,0.5428321957588196,291.3077392578125,290.45001220703125,288.1082763671875,286.8211669921875,291.3673400878906,297.6290588378906,291.3113098144531,1.0,0.1920511871576309,1.0,1.0,0.4467369318008423,1.0,-1.028713345527649,0.6767151355743408,0.3519981801509857,0.4029102325439453,0.0,0.0,0.0,15.796192169189451,54.0,41.46730041503906,-0.0,89.52366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.9802137613296508,0.142249509692192,0.1279346644878387,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.9024749398231506,0.1457055211067199,0.1071288883686065,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.9548112154006958,0.139505386352539,0.0918857455253601,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9719722867012024,0.1425415724515915,0.1310849636793136,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.8862199783325195,0.1643329262733459,0.481966882944107,291.3361511230469,289.95001220703125,288.1499938964844,286.8559875488281,291.40069580078125,297.6315612792969,291.3379211425781,1.0,0.2102248221635818,1.0,1.0,0.4442349970340729,1.0,-1.1475588083267212,0.7544519901275635,0.3931067883968353,0.4479066431522369,0.0,0.0,0.0,16.81510353088379,74.0,41.78726577758789,-0.0,116.70069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.9802137613296508,0.142249509692192,0.1279346644878387,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.9024749398231506,0.1457055211067199,0.1071288883686065,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.9548112154006958,0.139505386352539,0.0918857455253601,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.9719722867012024,0.1425415724515915,0.1310849636793136,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.8862199783325195,0.1643329262733459,0.481966882944107,291.3361511230469,289.95001220703125,288.1499938964844,286.8559875488281,291.40069580078125,297.6315612792969,291.3379211425781,1.0,0.2102248221635818,1.0,1.0,0.4442349970340729,1.0,-1.1475588083267212,0.7544519901275635,0.3931067883968353,0.4479066431522369,0.0,0.0,0.0,16.81510353088379,74.0,41.78726577758789,-0.0,116.70069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.9536197185516356,0.1437260508537292,0.1290956884622573,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134460449219,0.9638749361038208,0.1483172327280044,0.1401441842317581,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9421339631080629,0.1387065052986145,0.0971870794892311,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.9528939723968506,0.1432989984750747,0.1356589794158935,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.9113511443138124,0.1719882935285568,0.5726239681243896,291.3121643066406,289.45001220703125,288.1830444335937,286.88311767578125,291.1979064941406,297.6473693847656,291.30255126953125,1.0,0.2363745719194412,1.0,1.0,0.4161593616008758,1.0,-1.2922669649124146,0.8822677731513977,0.4099991917610168,0.5533168315887451,0.0,0.0,0.0,20.55761909484864,94.0,-57.580509185791016,-0.0,167.53712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.9536197185516356,0.1437260508537292,0.1290956884622573,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134460449219,0.9638749361038208,0.1483172327280044,0.1401441842317581,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9421339631080629,0.1387065052986145,0.0971870794892311,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.9528939723968506,0.1432989984750747,0.1356589794158935,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.9113511443138124,0.1719882935285568,0.5726239681243896,291.3121643066406,289.45001220703125,288.1830444335937,286.88311767578125,291.1979064941406,297.6473693847656,291.30255126953125,1.0,0.2363745719194412,1.0,1.0,0.4161593616008758,1.0,-1.2922669649124146,0.8822677731513977,0.4099991917610168,0.5533168315887451,0.0,0.0,0.0,20.55761909484864,94.0,-57.580509185791016,-0.0,167.53712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9332796335220336,0.145596757531166,0.1307859420776367,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.9457240104675292,0.1509799063205719,0.1425755470991134,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.9191219806671144,0.1399004310369491,0.0978003814816474,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.9321007132530212,0.1452074497938156,0.1372763961553573,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.9725666642189026,0.1759587079286575,0.7327958345413208,291.16802978515625,288.95001220703125,288.20245361328125,286.89794921875,290.96710205078125,297.62603759765625,291.1542053222656,1.0,0.2698819935321808,1.0,1.0,0.3880837261676788,1.0,-1.4869338274002075,1.052273154258728,0.4346606433391571,0.6812760233879089,0.0,0.0,0.0,25.34563636779785,114.0,-173.79086303710938,-0.0,251.4921722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9332796335220336,0.145596757531166,0.1307859420776367,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.9457240104675292,0.1509799063205719,0.1425755470991134,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.9191219806671144,0.1399004310369491,0.0978003814816474,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.9321007132530212,0.1452074497938156,0.1372763961553573,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.9725666642189026,0.1759587079286575,0.7327958345413208,291.16802978515625,288.95001220703125,288.20245361328125,286.89794921875,290.96710205078125,297.62603759765625,291.1542053222656,1.0,0.2698819935321808,1.0,1.0,0.3880837261676788,1.0,-1.4869338274002075,1.052273154258728,0.4346606433391571,0.6812760233879089,0.0,0.0,0.0,25.34563636779785,114.0,-173.79086303710938,-0.0,251.4921722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.9081472754478456,0.1463041752576828,0.1315674185752868,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.9213263988494872,0.152335911989212,0.1439230293035507,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8957175612449646,0.1406449228525161,0.0983597189188003,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.9076566696166992,0.146293506026268,0.1383410394191742,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.9730828404426576,0.1764055341482162,0.792894721031189,291.0738525390625,288.95001220703125,288.20733642578125,286.9010314941406,290.8535461425781,297.6006774902344,291.0594482421875,1.0,0.2890424132347107,1.0,1.0,0.3740459084510803,1.0,-1.5964395999908447,1.148305058479309,0.4481345117092132,0.7533116340637207,0.0,0.0,0.0,29.03131103515625,114.0,-216.524658203125,-0.0,304.36395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588317871094,0.768027663230896,0.1465099900960922,0.1325713247060775,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580993652344,0.7791600823402405,0.1533690690994262,0.1456777155399322,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95953369140625,0.7583025693893433,0.1410428434610366,0.0992204993963241,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588317871094,0.7684981226921082,0.1470960229635238,0.1398594081401825,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.8175672292709351,0.1765491366386413,0.7969337701797485,290.9519958496094,288.45001220703125,288.2091369628906,286.9013671875,290.5614929199219,297.5729675292969,290.9243469238281,1.0,0.3048317730426788,1.0,1.0,0.3461523354053497,1.0,-1.577409267425537,1.1849640607833862,0.3924451768398285,0.7953096628189087,0.0,0.0,0.0,44.91889190673828,102.0,-320.9986877441406,-0.0,343.8056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53619384765625,0.7091977596282959,0.1460790932178497,0.1330995559692382,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53485107421875,0.7219612002372742,0.1549585908651352,0.1480349749326706,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.700752854347229,0.1413292735815048,0.1000585407018661,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7120689749717712,0.1483034938573837,0.1418309211730957,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5317687988281,0.7523432374000549,0.1767093390226364,0.8012412786483765,290.52642822265625,287.95001220703125,288.2040710449219,286.8941955566406,289.97119140625,297.5219116210937,290.4903564453125,1.0,0.3239582777023315,1.0,1.0,0.2903652191162109,1.0,-1.5894248485565186,1.2915809154510498,0.297843873500824,0.8990603089332581,0.0,0.0,0.0,61.952293395996094,90.0,-537.950439453125,-0.0,396.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
