time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53619384765625,0.7091977596282959,0.1460790932178497,0.1330995559692382,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53485107421875,0.7219612002372742,0.1549585908651352,0.1480349749326706,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537109375,0.700752854347229,0.1413292735815048,0.1000585407018661,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7120689749717712,0.1483034938573837,0.1418309211730957,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5317687988281,0.7523432374000549,0.1767093390226364,0.8012412786483765,290.52642822265625,287.95001220703125,288.2040710449219,286.8941955566406,289.97119140625,297.5219116210937,290.4903564453125,1.0,0.3239582777023315,1.0,1.0,0.2903652191162109,1.0,-1.5894248485565186,1.2915809154510498,0.297843873500824,0.8990603089332581,0.0,0.0,0.0,61.952293395996094,90.0,-537.950439453125,-0.0,396.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606689453125,0.6843581795692444,0.1445971429347992,0.1323140412569046,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.7013684511184692,0.15570829808712,0.1492891460657119,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.6775816679000854,0.1407670378684997,0.1000693514943122,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0600280761719,0.6903610825538635,0.1487645655870437,0.1427901685237884,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.7303893566131592,0.1761933118104934,0.8014109134674072,290.0503845214844,287.45001220703125,288.18817138671875,286.8773498535156,289.4413452148437,297.470703125,290.0135498046875,1.0,0.3330217003822326,1.0,1.0,0.2345780730247497,1.0,-1.591362237930298,1.37960946559906,0.2117527723312378,0.986436128616333,0.0,0.0,0.0,70.79776763916016,78.0,-631.0474243164062,-0.0,421.2185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606689453125,0.6843581795692444,0.1445971429347992,0.1323140412569046,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.7013684511184692,0.15570829808712,0.1492891460657119,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.6775816679000854,0.1407670378684997,0.1000693514943122,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0600280761719,0.6903610825538635,0.1487645655870437,0.1427901685237884,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.7303893566131592,0.1761933118104934,0.8014109134674072,290.0503845214844,287.45001220703125,288.18817138671875,286.8773498535156,289.4413452148437,297.470703125,290.0135498046875,1.0,0.3330217003822326,1.0,1.0,0.2345780730247497,1.0,-1.591362237930298,1.37960946559906,0.2117527723312378,0.986436128616333,0.0,0.0,0.0,70.79776763916016,78.0,-631.0474243164062,-0.0,421.2185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5620422363281,0.674116313457489,0.1423915773630142,0.1306024640798568,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.6945186853408813,0.1556602567434311,0.1495621502399444,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.56268310546875,0.6689130663871765,0.13942950963974,0.0993649661540985,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5609741210937,0.6832774877548218,0.148541510105133,0.1428655982017517,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567626953125,0.7225662469863892,0.1749106496572494,0.7971483469009399,289.5509033203125,287.54998779296875,288.1624450683594,286.8516540527344,288.8998718261719,297.4183654785156,289.51202392578125,1.0,0.3348588943481445,1.0,1.0,0.160672128200531,1.0,-1.583768010139465,1.4605060815811155,0.1232618540525436,1.0687425136566162,0.0,0.0,0.0,73.74507904052734,66.0,-683.75048828125,-0.0,425.12005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5620422363281,0.674116313457489,0.1423915773630142,0.1306024640798568,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.6945186853408813,0.1556602567434311,0.1495621502399444,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.56268310546875,0.6689130663871765,0.13942950963974,0.0993649661540985,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5609741210937,0.6832774877548218,0.148541510105133,0.1428655982017517,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567626953125,0.7225662469863892,0.1749106496572494,0.7971483469009399,289.5509033203125,287.54998779296875,288.1624450683594,286.8516540527344,288.8998718261719,297.4183654785156,289.51202392578125,1.0,0.3348588943481445,1.0,1.0,0.160672128200531,1.0,-1.583768010139465,1.4605060815811155,0.1232618540525436,1.0687425136566162,0.0,0.0,0.0,73.74507904052734,66.0,-683.75048828125,-0.0,425.12005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9717712402344,0.6715121865272522,0.1395393460988998,0.1281792223453521,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96826171875,0.6952488422393799,0.1546652913093567,0.1488478630781173,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.6674166917800903,0.1372222006320953,0.0979688018560409,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.6838977932929993,0.1475770324468612,0.1421258002519607,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96466064453125,0.7218440771102905,0.1727606803178787,0.7884750366210938,288.95709228515625,287.6499938964844,288.1277770996094,286.81793212890625,288.1919250488281,297.36407470703125,288.90869140625,1.0,0.3315098285675049,1.0,1.0,0.0867661908268928,1.0,-1.5670286417007446,1.558070182800293,0.0089584300294518,1.169611573219299,0.0,0.0,0.0,72.5814437866211,54.0,-812.05126953125,-0.0,413.0060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9717712402344,0.6715121865272522,0.1395393460988998,0.1281792223453521,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96826171875,0.6952488422393799,0.1546652913093567,0.1488478630781173,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9724426269531,0.6674166917800903,0.1372222006320953,0.0979688018560409,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9698791503906,0.6838977932929993,0.1475770324468612,0.1421258002519607,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96466064453125,0.7218440771102905,0.1727606803178787,0.7884750366210938,288.95709228515625,287.6499938964844,288.1277770996094,286.81793212890625,288.1919250488281,297.36407470703125,288.90869140625,1.0,0.3315098285675049,1.0,1.0,0.0867661908268928,1.0,-1.5670286417007446,1.558070182800293,0.0089584300294518,1.169611573219299,0.0,0.0,0.0,72.5814437866211,54.0,-812.05126953125,-0.0,413.0060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71630859375,0.6717591881752014,0.1378544718027115,0.1266723424196243,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7138671875,0.6971380710601807,0.1538012027740478,0.1480702906847,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167053222656,0.6681103110313416,0.135825514793396,0.0970040336251258,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149353027344,0.6857674717903137,0.1467412114143371,0.1413877010345459,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71160888671875,0.7229515314102173,0.1713119447231292,0.7822210192680359,288.7067565917969,287.6499938964844,288.1073913574219,286.79833984375,288.1128845214844,297.335693359375,288.6765441894531,1.0,0.3282813727855682,1.0,1.0,0.0498132184147834,1.0,-1.5547351837158203,1.5542035102844238,0.0005316716269589,1.1684266328811646,0.0,0.0,0.0,70.96052551269531,54.0,-707.437744140625,-0.0,402.0845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5553894042969,0.67333984375,0.136236235499382,0.125109001994133,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.7003435492515564,0.1529152393341064,0.1471607387065887,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5556335449219,0.6700895428657532,0.1344571560621261,0.0959771797060966,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.6888695359230042,0.1458376348018646,0.1404817998409271,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5522155761719,0.7252203226089478,0.1698029637336731,0.7752079963684082,288.54901123046875,287.75,288.08514404296875,286.7770690917969,288.0879211425781,297.3083801269531,288.5282897949219,1.0,0.324222594499588,1.0,1.0,0.0398505739867687,1.0,-1.54102623462677,1.5408505201339722,0.0001756267593009,1.158060073852539,0.0,0.0,0.0,68.71721649169922,42.0,-560.79150390625,-0.0,388.9217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.6823245882987976,0.1334969848394394,0.122287593781948,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.712252140045166,0.1513999998569488,0.1454170942306518,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.6796722412109375,0.132106602191925,0.0940761342644691,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7005231380462646,0.144222542643547,0.1386616080999374,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.7345743179321289,0.1668702512979507,0.760867178440094,288.33697509765625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.26239013671875,288.3228759765625,1.0,0.3141469657421112,1.0,1.0,0.0199252869933843,1.0,-1.5138587951660156,1.513837456703186,2.124371894751676e-05,1.1369102001190186,0.0,0.0,0.0,62.46879196166992,30.0,-351.5846862792969,-0.0,358.7936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.6823245882987976,0.1334969848394394,0.122287593781948,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.712252140045166,0.1513999998569488,0.1454170942306518,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.6796722412109375,0.132106602191925,0.0940761342644691,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7005231380462646,0.144222542643547,0.1386616080999374,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.7345743179321289,0.1668702512979507,0.760867178440094,288.33697509765625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.26239013671875,288.3228759765625,1.0,0.3141469657421112,1.0,1.0,0.0199252869933843,1.0,-1.5138587951660156,1.513837456703186,2.124371894751676e-05,1.1369102001190186,0.0,0.0,0.0,62.46879196166992,30.0,-351.5846862792969,-0.0,358.7936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.193115234375,0.7002542018890381,0.1313272714614868,0.1199389398097992,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.192138671875,0.7310356497764587,0.1503072530031204,0.1439882814884185,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19317626953125,0.6981775164604187,0.1303108781576156,0.0925078094005584,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.7200183868408203,0.1429960429668426,0.1371113806962967,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.7518361210823059,0.1641416102647781,0.7469452023506165,288.18994140625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2301330566406,288.1795349121094,1.0,0.3021358847618103,1.0,1.0,0.0,1.0,-1.4888628721237185,1.488860845565796,2.001848088184488e-06,1.1172832250595093,0.0,0.0,0.0,54.48544692993164,25.0,-233.579345703125,-0.0,326.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.193115234375,0.7002542018890381,0.1313272714614868,0.1199389398097992,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.192138671875,0.7310356497764587,0.1503072530031204,0.1439882814884185,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19317626953125,0.6981775164604187,0.1303108781576156,0.0925078094005584,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.7200183868408203,0.1429960429668426,0.1371113806962967,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.7518361210823059,0.1641416102647781,0.7469452023506165,288.18994140625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2301330566406,288.1795349121094,1.0,0.3021358847618103,1.0,1.0,0.0,1.0,-1.4888628721237185,1.488860845565796,2.001848088184488e-06,1.1172832250595093,0.0,0.0,0.0,54.48544692993164,25.0,-233.579345703125,-0.0,326.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08154296875,0.7209736108779907,0.1296221911907196,0.1180539205670356,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7531791925430298,0.1495937705039978,0.1429595500230789,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0815734863281,0.719724178314209,0.1290101408958435,0.0913156643509864,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.7412391901016235,0.1421408504247665,0.1359495371580124,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.7734198570251465,0.1617936789989471,0.7346869111061096,288.0790100097656,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.207275390625,288.0706481933594,1.0,0.2913254201412201,1.0,1.0,0.0,1.0,-1.4678187370300293,1.467816948890686,1.7550833035784308e-06,1.1006900072097778,0.0,0.0,0.0,47.25029754638672,25.0,-168.66444396972656,-0.0,298.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08154296875,0.7209736108779907,0.1296221911907196,0.1180539205670356,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7531791925430298,0.1495937705039978,0.1429595500230789,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0815734863281,0.719724178314209,0.1290101408958435,0.0913156643509864,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.7412391901016235,0.1421408504247665,0.1359495371580124,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.7734198570251465,0.1617936789989471,0.7346869111061096,288.0790100097656,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.207275390625,288.0706481933594,1.0,0.2913254201412201,1.0,1.0,0.0,1.0,-1.4678187370300293,1.467816948890686,1.7550833035784308e-06,1.1006900072097778,0.0,0.0,0.0,47.25029754638672,25.0,-168.66444396972656,-0.0,298.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9897766113281,0.7385059595108032,0.1282811909914016,0.1165852770209312,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.989013671875,0.7748422622680664,0.1491732001304626,0.142302855849266,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9897766113281,0.7380340099334717,0.1281365603208542,0.0904911532998085,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.7615966796875,0.1415788233280182,0.1351586729288101,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.793806791305542,0.1598238199949264,0.7245200872421265,287.987548828125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1917724609375,287.98028564453125,1.0,0.2831263542175293,1.0,1.0,0.0,1.0,-1.4511194229125977,1.4511176347732544,1.7184501075462322e-06,1.0874817371368408,0.0,0.0,0.0,41.96174621582031,25.0,-134.04095458984375,-0.0,277.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9897766113281,0.7385059595108032,0.1282811909914016,0.1165852770209312,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.989013671875,0.7748422622680664,0.1491732001304626,0.142302855849266,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9897766113281,0.7380340099334717,0.1281365603208542,0.0904911532998085,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.7615966796875,0.1415788233280182,0.1351586729288101,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.793806791305542,0.1598238199949264,0.7245200872421265,287.987548828125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1917724609375,287.98028564453125,1.0,0.2831263542175293,1.0,1.0,0.0,1.0,-1.4511194229125977,1.4511176347732544,1.7184501075462322e-06,1.0874817371368408,0.0,0.0,0.0,41.96174621582031,25.0,-134.04095458984375,-0.0,277.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482116699219,0.746687114238739,0.1277278810739517,0.1159824952483177,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7851318120956421,0.1490465402603149,0.1420823484659195,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482116699219,0.746631383895874,0.1278173625469207,0.0901874005794525,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9477233886719,0.7713529467582703,0.1413823217153549,0.1348718106746673,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471740722656,0.8031629920005798,0.1589589267969131,0.7201099395751953,287.94610595703125,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.186279296875,287.93914794921875,1.0,0.2797666192054748,1.0,1.0,0.0,1.0,-1.4441269636154177,1.4441252946853638,1.703249040474475e-06,1.0819391012191772,0.0,0.0,0.0,39.88158798217773,25.0,-123.7512435913086,-0.0,269.7538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9084777832031,0.754535436630249,0.1272407919168472,0.1154550909996032,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7948876619338989,0.148964837193489,0.1419198960065841,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.908447265625,0.7549123167991638,0.1275531947612762,0.0899366959929466,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.907958984375,0.7806840538978577,0.1412315815687179,0.1346437036991119,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.907470703125,0.8117059469223022,0.15816231071949,0.7160852551460266,287.90643310546875,288.25,287.78564453125,286.4954528808594,287.788330078125,297.18194580078125,287.8996887207031,1.0,0.276831179857254,1.0,1.0,0.0,1.0,-1.4378913640975952,1.4378896951675415,1.6897596424314545e-06,1.0769883394241333,0.0,0.0,0.0,38.10068893432617,25.0,-116.59488677978516,-0.0,262.7568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7693300247192383,0.126410111784935,0.1145655810832977,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.8125936388969421,0.1488959640264511,0.1417194604873657,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7705792188644409,0.1271274983882904,0.0895378366112709,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7980167269706726,0.1410268545150756,0.134314090013504,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8262907862663269,0.1567213088274002,0.7088916897773743,287.8300476074219,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1757507324219,287.82354736328125,1.0,0.2719201445579529,1.0,1.0,0.0,1.0,-1.4270710945129397,1.4270694255828855,1.66649840593891e-06,1.0683770179748535,0.0,0.0,0.0,35.20968246459961,25.0,-108.02571105957033,-0.0,251.2343597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7693300247192383,0.126410111784935,0.1145655810832977,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.8125936388969421,0.1488959640264511,0.1417194604873657,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7705792188644409,0.1271274983882904,0.0895378366112709,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7980167269706726,0.1410268545150756,0.134314090013504,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8262907862663269,0.1567213088274002,0.7088916897773743,287.8300476074219,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1757507324219,287.82354736328125,1.0,0.2719201445579529,1.0,1.0,0.0,1.0,-1.4270710945129397,1.4270694255828855,1.66649840593891e-06,1.0683770179748535,0.0,0.0,0.0,35.20968246459961,25.0,-108.02571105957033,-0.0,251.2343597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7824603319168091,0.125726506114006,0.1138466894626617,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.8269644975662231,0.1489205211400985,0.1416440606117248,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.78452068567276,0.1267906278371811,0.0892311334609985,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8128688335418701,0.1409184336662292,0.1341122984886169,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.838589072227478,0.1554593294858932,0.7026684284210205,287.7558288574219,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1717224121094,287.7494201660156,1.0,0.2680560648441314,1.0,1.0,0.0,1.0,-1.4180350303649902,1.4180333614349363,1.6472093875563587e-06,1.0611597299575806,0.0,0.0,0.0,33.03073501586914,25.0,-104.0978546142578,-0.0,242.3054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7824603319168091,0.125726506114006,0.1138466894626617,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.8269644975662231,0.1489205211400985,0.1416440606117248,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.78452068567276,0.1267906278371811,0.0892311334609985,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8128688335418701,0.1409184336662292,0.1341122984886169,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.838589072227478,0.1554593294858932,0.7026684284210205,287.7558288574219,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1717224121094,287.7494201660156,1.0,0.2680560648441314,1.0,1.0,0.0,1.0,-1.4180350303649902,1.4180333614349363,1.6472093875563587e-06,1.0611597299575806,0.0,0.0,0.0,33.03073501586914,25.0,-104.0978546142578,-0.0,242.3054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.79363614320755,0.125147670507431,0.1132489368319511,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8391000032424927,0.149006962776184,0.1416538208723068,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845397949219,0.7964051961898804,0.1265058368444442,0.0889807939529419,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.8246946930885315,0.1408744156360626,0.1339981257915496,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8489987254142761,0.1543355733156204,0.6972069144248962,287.6826477050781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16864013671875,287.67626953125,1.0,0.264988511800766,1.0,1.0,0.0,1.0,-1.410334229469299,1.4103325605392456,1.6308645172102842e-06,1.0549858808517456,0.0,0.0,0.0,31.38119888305664,25.0,-102.26716613769533,-0.0,235.2780914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.79363614320755,0.125147670507431,0.1132489368319511,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8391000032424927,0.149006962776184,0.1416538208723068,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845397949219,0.7964051961898804,0.1265058368444442,0.0889807939529419,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.8246946930885315,0.1408744156360626,0.1339981257915496,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8489987254142761,0.1543355733156204,0.6972069144248962,287.6826477050781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16864013671875,287.67626953125,1.0,0.264988511800766,1.0,1.0,0.0,1.0,-1.410334229469299,1.4103325605392456,1.6308645172102842e-06,1.0549858808517456,0.0,0.0,0.0,31.38119888305664,25.0,-102.26716613769533,-0.0,235.2780914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.8028360605239868,0.1246540024876594,0.1127452626824379,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8494423031806946,0.1491331905126571,0.141720563173294,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.806191086769104,0.1262541711330413,0.0887671634554863,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8344062566757202,0.1408724188804626,0.1339431405067443,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112365722656,0.8575841784477234,0.1533118486404419,0.6923031806945801,287.6102294921875,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1656799316406,287.6038818359375,1.0,0.2625200450420379,1.0,1.0,0.0,1.0,-1.4035996198654177,1.403598070144653,1.6166393379535291e-06,1.0495668649673462,0.0,0.0,0.0,30.12555885314941,25.0,-101.07559204101562,-0.0,229.6379547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.8028360605239868,0.1246540024876594,0.1127452626824379,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8494423031806946,0.1491331905126571,0.141720563173294,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.806191086769104,0.1262541711330413,0.0887671634554863,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8344062566757202,0.1408724188804626,0.1339431405067443,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112365722656,0.8575841784477234,0.1533118486404419,0.6923031806945801,287.6102294921875,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1656799316406,287.6038818359375,1.0,0.2625200450420379,1.0,1.0,0.0,1.0,-1.4035996198654177,1.403598070144653,1.6166393379535291e-06,1.0495668649673462,0.0,0.0,0.0,30.12555885314941,25.0,-101.07559204101562,-0.0,229.6379547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.8066547513008118,0.1244326755404472,0.1125232577323913,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.853908360004425,0.1492071151733398,0.1417700797319412,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.8101817965507507,0.1261382848024368,0.088671289384365,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8385404348373413,0.1408831030130386,0.1339326202869415,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.8611366152763367,0.1528301835060119,0.6900207996368408,287.5743713378906,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1644897460937,287.56805419921875,1.0,0.261474996805191,1.0,1.0,0.0,1.0,-1.4005247354507446,1.400523066520691,1.6101652136057965e-06,1.0470860004425049,0.0,0.0,0.0,29.6213321685791,25.0,-100.44271087646484,-0.0,227.24420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406799316406,0.8100175261497498,0.1242222934961319,0.1123141199350357,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398864746094,0.8580263257026672,0.1492855101823806,0.1418264955282211,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406188964844,0.8136932849884033,0.1260271519422531,0.0885804817080497,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.8423327207565308,0.1408987343311309,0.1339294463396072,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.539794921875,0.8643181324005127,0.152362048625946,0.6878143548965454,287.5387878417969,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16339111328125,287.53253173828125,1.0,0.2605170309543609,1.0,1.0,0.0144413392990827,1.0,-1.3975794315338137,1.3975712060928345,8.220637937483843e-06,1.044699788093567,0.0,0.0,0.0,29.174373626708984,25.0,-99.68570709228516,-0.0,225.0462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.8153529763221741,0.1238341256976127,0.1119329407811164,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.865036129951477,0.1494549363851547,0.1419585347175598,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.819347620010376,0.1258207708597183,0.0884147584438324,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.8487480878829956,0.1409443020820617,0.133943885564804,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701232910156,0.8694053888320923,0.1514654904603958,0.6836220026016235,287.4691467285156,288.8500061035156,287.3614196777344,286.09991455078125,287.365234375,297.1614990234375,287.46307373046875,1.0,0.2588565647602081,1.0,1.0,0.0433240197598934,1.0,-1.392065405845642,1.3918904066085815,0.0001750333467498,1.040069580078125,0.0,0.0,0.0,28.446578979492188,25.0,-97.16486358642578,-0.0,221.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.8153529763221741,0.1238341256976127,0.1119329407811164,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.865036129951477,0.1494549363851547,0.1419585347175598,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.819347620010376,0.1258207708597183,0.0884147584438324,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.8487480878829956,0.1409443020820617,0.133943885564804,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701232910156,0.8694053888320923,0.1514654904603958,0.6836220026016235,287.4691467285156,288.8500061035156,287.3614196777344,286.09991455078125,287.365234375,297.1614990234375,287.46307373046875,1.0,0.2588565647602081,1.0,1.0,0.0433240197598934,1.0,-1.392065405845642,1.3918904066085815,0.0001750333467498,1.040069580078125,0.0,0.0,0.0,28.446578979492188,25.0,-97.16486358642578,-0.0,221.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4062805175781,0.8192915916442871,0.1234870702028274,0.1115942746400833,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.8706517219543457,0.1496411263942718,0.1421121060848236,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4062194824219,0.823614239692688,0.1256380677223205,0.0882691740989685,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.8538498878479004,0.1410087198019027,0.133981853723526,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8730592727661133,0.1506150364875793,0.6796703934669495,287.4046630859375,288.95001220703125,287.2970886230469,286.0398254394531,287.31329345703125,297.1599426269531,287.3994445800781,1.0,0.2574606835842132,1.0,1.0,0.0722066983580589,1.0,-1.386969804763794,1.3848912715911863,0.0020785145461559,1.0340380668640137,0.0,0.0,0.0,27.887571334838867,25.0,-88.93910217285156,-0.0,217.9602508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4062805175781,0.8192915916442871,0.1234870702028274,0.1115942746400833,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.8706517219543457,0.1496411263942718,0.1421121060848236,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4062194824219,0.823614239692688,0.1256380677223205,0.0882691740989685,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4057922363281,0.8538498878479004,0.1410087198019027,0.133981853723526,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8730592727661133,0.1506150364875793,0.6796703934669495,287.4046630859375,288.95001220703125,287.2970886230469,286.0398254394531,287.31329345703125,297.1599426269531,287.3994445800781,1.0,0.2574606835842132,1.0,1.0,0.0722066983580589,1.0,-1.386969804763794,1.3848912715911863,0.0020785145461559,1.0340380668640137,0.0,0.0,0.0,27.887571334838867,25.0,-88.93910217285156,-0.0,217.9602508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8222671151161194,0.1232332065701484,0.1113200187683105,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886108398437,0.8751887083053589,0.1498880088329315,0.1423068642616272,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.8268991708755493,0.1255243271589279,0.0881597697734832,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3884582519531,0.8579415678977966,0.1411337852478027,0.1340620219707489,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886413574219,0.875622034072876,0.1498507559299469,0.6760307550430298,287.38946533203125,289.04998779296875,287.2371520996094,285.9837341308594,287.466064453125,297.1590881347656,287.39617919921875,1.0,0.2562699615955353,1.0,1.0,0.1212412118911743,1.0,-1.3824695348739624,1.348356008529663,0.0341135784983634,0.9984553456306458,0.0,0.0,0.0,27.44731330871582,25.0,4.797082424163818,-0.0,215.1902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8222671151161194,0.1232332065701484,0.1113200187683105,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886108398437,0.8751887083053589,0.1498880088329315,0.1423068642616272,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.8268991708755493,0.1255243271589279,0.0881597697734832,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3884582519531,0.8579415678977966,0.1411337852478027,0.1340620219707489,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886413574219,0.875622034072876,0.1498507559299469,0.6760307550430298,287.38946533203125,289.04998779296875,287.2371520996094,285.9837341308594,287.466064453125,297.1590881347656,287.39617919921875,1.0,0.2562699615955353,1.0,1.0,0.1212412118911743,1.0,-1.3824695348739624,1.348356008529663,0.0341135784983634,0.9984553456306458,0.0,0.0,0.0,27.44731330871582,25.0,4.797082424163818,-0.0,215.1902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.584716796875,0.8276103138923645,0.1234785392880439,0.1113639026880264,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.8822539448738098,0.1505438834428787,0.1427681744098663,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850830078125,0.8324293494224548,0.1258190870285034,0.0882495790719986,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.8644632697105408,0.1416499465703964,0.1343977302312851,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.8807236552238464,0.1495284438133239,0.6737895011901855,287.5922546386719,289.1499938964844,287.1824951171875,285.9324645996094,287.9179077148437,297.1618957519531,287.6170959472656,1.0,0.2553244829177856,1.0,1.0,0.1702757328748703,1.0,-1.3808923959732056,1.277959227561951,0.1029331907629966,0.9284726977348328,0.0,0.0,0.0,26.91481590270996,25.0,250.3826446533203,-0.0,213.2602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
