time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.584716796875,0.8276103138923645,0.1234785392880439,0.1113639026880264,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.8822539448738098,0.1505438834428787,0.1427681744098663,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850830078125,0.8324293494224548,0.1258190870285034,0.0882495790719986,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.8644632697105408,0.1416499465703964,0.1343977302312851,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.8807236552238464,0.1495284438133239,0.6737895011901855,287.5922546386719,289.1499938964844,287.1824951171875,285.9324645996094,287.9179077148437,297.1618957519531,287.6170959472656,1.0,0.2553244829177856,1.0,1.0,0.1702757328748703,1.0,-1.3808923959732056,1.277959227561951,0.1029331907629966,0.9284726977348328,0.0,0.0,0.0,26.91481590270996,25.0,250.3826446533203,-0.0,213.2602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119445800781,0.8332061171531677,0.1239031702280044,0.1116413623094558,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147827148437,0.8890408277511597,0.1511383801698684,0.1432290077209472,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71221923828125,0.8380623459815979,0.1262264102697372,0.0884613320231437,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139587402344,0.8708635568618774,0.1421622782945633,0.13478484749794,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.8865326046943665,0.1496524512767791,0.673835277557373,287.7182006835937,289.1499938964844,287.157470703125,285.90887451171875,288.0493469238281,297.1656188964844,287.73858642578125,1.0,0.2550059854984283,1.0,1.0,0.1947929859161377,1.0,-1.3825515508651731,1.2579164505004885,0.1246351152658462,0.9080687165260316,0.0,0.0,0.0,26.5082950592041,25.0,287.7278137207031,-0.0,212.8941802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83087158203125,0.8405503630638123,0.1244648694992065,0.1120644360780716,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.8977657556533813,0.1518696695566177,0.1438342332839965,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.8454551100730896,0.1267639994621276,0.0887756645679473,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330078125,0.8791825175285339,0.1428050696849823,0.135309562087059,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337097167969,0.8942899107933044,0.1499273478984832,0.6746277809143066,287.8374938964844,289.25,287.13409423828125,285.8868408203125,288.2106018066406,297.1703491210937,287.8602294921875,1.0,0.2548103034496307,1.0,1.0,0.2197434604167938,1.0,-1.385743260383606,1.2353708744049072,0.1503723859786987,0.8848522305488586,0.0,0.0,0.0,26.04067611694336,25.0,319.6229248046875,-0.0,212.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263122558594,0.8605554699897766,0.1259894967079162,0.1132603734731674,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302795410156,0.922150731086731,0.1537458896636963,0.1454214453697204,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266784667969,0.8656291365623474,0.1282293051481247,0.0896673947572708,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291198730469,0.9013466835021972,0.144484281539917,0.1367175579071045,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.9161261320114136,0.1509332060813903,0.6781895756721497,288.13507080078125,289.3500061035156,287.0928955078125,285.8477783203125,288.6190795898437,297.18243408203125,288.1653747558594,1.0,0.254811942577362,1.0,1.0,0.2696444094181061,1.0,-1.3961182832717896,1.1826727390289309,0.2134456038475036,0.8299930691719055,0.0,0.0,0.0,24.99384117126465,25.0,413.8629455566406,-0.0,214.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263122558594,0.8605554699897766,0.1259894967079162,0.1132603734731674,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302795410156,0.922150731086731,0.1537458896636963,0.1454214453697204,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266784667969,0.8656291365623474,0.1282293051481247,0.0896673947572708,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291198730469,0.9013466835021972,0.144484281539917,0.1367175579071045,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.9161261320114136,0.1509332060813903,0.6781895756721497,288.13507080078125,289.3500061035156,287.0928955078125,285.8477783203125,288.6190795898437,297.18243408203125,288.1653747558594,1.0,0.254811942577362,1.0,1.0,0.2696444094181061,1.0,-1.3961182832717896,1.1826727390289309,0.2134456038475036,0.8299930691719055,0.0,0.0,0.0,24.99384117126465,25.0,413.8629455566406,-0.0,214.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5124816894531,0.8917384743690491,0.1281508654356002,0.1149872168898582,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174865722656,0.9594004154205322,0.1562679558992386,0.1475782394409179,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.8969163298606873,0.130302220582962,0.0909548997879028,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5160217285156,0.9375566840171814,0.1467769891023636,0.1386663317680359,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.9518251419067384,0.1526468992233276,0.6847211718559265,288.5234680175781,289.45001220703125,287.0598449707031,285.81610107421875,289.1310119628906,297.1985168457031,288.5615234375,1.0,0.2554101943969726,1.0,1.0,0.3195453882217407,1.0,-1.4125036001205444,1.1212917566299438,0.2912117838859558,0.765192449092865,0.0,0.0,0.0,23.765544891357425,28.0,531.0267944335938,-0.0,217.4532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5124816894531,0.8917384743690491,0.1281508654356002,0.1149872168898582,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174865722656,0.9594004154205322,0.1562679558992386,0.1475782394409179,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129699707031,0.8969163298606873,0.130302220582962,0.0909548997879028,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5160217285156,0.9375566840171814,0.1467769891023636,0.1386663317680359,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.9518251419067384,0.1526468992233276,0.6847211718559265,288.5234680175781,289.45001220703125,287.0598449707031,285.81610107421875,289.1310119628906,297.1985168457031,288.5615234375,1.0,0.2554101943969726,1.0,1.0,0.3195453882217407,1.0,-1.4125036001205444,1.1212917566299438,0.2912117838859558,0.765192449092865,0.0,0.0,0.0,23.765544891357425,28.0,531.0267944335938,-0.0,217.4532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9299011230469,0.9135025143623352,0.1309934109449386,0.1173684000968933,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93408203125,0.980475664138794,0.1595330387353897,0.1504382640123367,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302978515625,0.9189824461936952,0.1330251693725586,0.0927268639206886,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9608232378959656,0.1497301757335662,0.1412789076566696,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338684082031,0.9724972248077391,0.1551393270492553,0.6948992013931274,288.9397277832031,289.54998779296875,287.0359191894531,285.79266357421875,289.51666259765625,297.21881103515625,288.9734802246094,1.0,0.2577372789382934,1.0,1.0,0.3517243266105652,1.0,-1.4317622184753418,1.081386923789978,0.3503751754760742,0.7215198278427124,0.0,0.0,0.0,23.435283660888672,46.0,552.2796020507812,-0.0,224.72071838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9299011230469,0.9135025143623352,0.1309934109449386,0.1173684000968933,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93408203125,0.980475664138794,0.1595330387353897,0.1504382640123367,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302978515625,0.9189824461936952,0.1330251693725586,0.0927268639206886,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9608232378959656,0.1497301757335662,0.1412789076566696,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338684082031,0.9724972248077391,0.1551393270492553,0.6948992013931274,288.9397277832031,289.54998779296875,287.0359191894531,285.79266357421875,289.51666259765625,297.21881103515625,288.9734802246094,1.0,0.2577372789382934,1.0,1.0,0.3517243266105652,1.0,-1.4317622184753418,1.081386923789978,0.3503751754760742,0.7215198278427124,0.0,0.0,0.0,23.435283660888672,46.0,552.2796020507812,-0.0,224.72071838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.8239004015922546,0.1342262774705886,0.1204637587070465,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31573486328125,0.8795103430747986,0.1655763834714889,0.1552564948797226,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182067871094,0.8276118636131287,0.1361577808856964,0.095058836042881,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3206787109375,0.8589470386505127,0.1531154811382293,0.1446679532527923,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3213195800781,0.8684597611427307,0.1582086533308029,0.7093998193740845,289.3259582519531,289.6499938964844,287.0220031738281,285.7783508300781,289.89068603515625,297.2503662109375,289.3571472167969,1.0,0.2659192681312561,1.0,1.0,0.383903294801712,1.0,-1.4208886623382568,1.02061128616333,0.4002773463726043,0.659208357334137,0.0,0.0,0.0,29.854263305664062,64.0,539.0081787109375,-0.0,243.41143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.8239004015922546,0.1342262774705886,0.1204637587070465,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31573486328125,0.8795103430747986,0.1655763834714889,0.1552564948797226,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182067871094,0.8276118636131287,0.1361577808856964,0.095058836042881,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3206787109375,0.8589470386505127,0.1531154811382293,0.1446679532527923,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3213195800781,0.8684597611427307,0.1582086533308029,0.7093998193740845,289.3259582519531,289.6499938964844,287.0220031738281,285.7783508300781,289.89068603515625,297.2503662109375,289.3571472167969,1.0,0.2659192681312561,1.0,1.0,0.383903294801712,1.0,-1.4208886623382568,1.02061128616333,0.4002773463726043,0.659208357334137,0.0,0.0,0.0,29.854263305664062,64.0,539.0081787109375,-0.0,243.41143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.52716064453125,0.8447916507720947,0.1361195296049118,0.1220009848475456,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.53228759765625,0.9053587317466736,0.1672538965940475,0.1579223573207855,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5275573730469,0.8485685586929321,0.138005793094635,0.0962232202291488,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.530517578125,0.8820291757583618,0.155097559094429,0.1463683545589447,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5312805175781,0.8917419910430908,0.160076767206192,0.7168866991996765,289.5378112792969,289.6499938964844,287.01910400390625,285.77490234375,290.1205749511719,297.26287841796875,289.5741577148437,1.0,0.2737460732460022,1.0,1.0,0.3999927639961242,1.0,-1.4875189065933228,1.035509467124939,0.4520094692707062,0.6633621454238892,0.0,0.0,0.0,29.55632781982422,64.0,568.9540405273438,-0.0,261.90997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7230224609375,0.8122857809066772,0.1380443274974823,0.1238314732909202,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7267150878906,0.8665961623191833,0.1690631806850433,0.1597629785537719,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7232971191406,0.8157907724380493,0.1398831307888031,0.097613975405693,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7254638671875,0.845928966999054,0.1571151614189148,0.1483801752328872,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7260131835937,0.8544020056724548,0.1620007157325744,0.7259621620178223,289.7306823730469,289.75,287.0190734863281,285.7740173339844,290.1844787597656,297.2720642089844,289.7550964355469,1.0,0.2816914916038513,1.0,1.0,0.4025794267654419,1.0,-1.5069063901901243,1.0417945384979248,0.4651118814945221,0.6654313206672668,0.0,0.0,0.0,33.84450149536133,67.0,513.9523315429688,-0.0,281.2880249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.7778584957122803,0.1418683379888534,0.1275036782026291,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.8304880261421204,0.1729973703622818,0.1636291146278381,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95977783203125,0.7812053561210632,0.1436657160520553,0.1004273369908332,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610595703125,0.8122609257698059,0.1612044423818588,0.1524692326784134,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613647460937,0.8198326230049133,0.1659452021121978,0.7446498870849609,289.96417236328125,289.8500061035156,287.0281066894531,285.7804870605469,290.2734680175781,297.2915344238281,289.9798889160156,1.0,0.2945300042629242,1.0,1.0,0.4077527225017547,1.0,-1.5466803312301636,1.057708978652954,0.4889713227748871,0.6727049946784973,0.0,0.0,0.0,40.54352951049805,55.0,356.6755676269531,-0.0,317.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.7778584957122803,0.1418683379888534,0.1275036782026291,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.8304880261421204,0.1729973703622818,0.1636291146278381,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.95977783203125,0.7812053561210632,0.1436657160520553,0.1004273369908332,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610595703125,0.8122609257698059,0.1612044423818588,0.1524692326784134,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613647460937,0.8198326230049133,0.1659452021121978,0.7446498870849609,289.96417236328125,289.8500061035156,287.0281066894531,285.7804870605469,290.2734680175781,297.2915344238281,289.9798889160156,1.0,0.2945300042629242,1.0,1.0,0.4077527225017547,1.0,-1.5466803312301636,1.057708978652954,0.4889713227748871,0.6727049946784973,0.0,0.0,0.0,40.54352951049805,55.0,356.6755676269531,-0.0,317.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.7803322672843933,0.1455179005861282,0.1308457404375076,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372375488281,0.8322139382362366,0.1770581603050232,0.1674736142158508,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1357421875,0.7836317420005798,0.1473417282104492,0.1030342653393745,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13671875,0.8144404292106628,0.1652155071496963,0.1563081890344619,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1369323730469,0.8215984106063843,0.1698343306779861,0.7622975707054138,290.1391296386719,289.95001220703125,287.04998779296875,285.79864501953125,290.3685607910156,297.3097229003906,290.1513366699219,1.0,0.3006196618080139,1.0,1.0,0.4129259884357452,1.0,-1.5842374563217163,1.0718941688537598,0.5123432874679565,0.6787256598472595,0.0,0.0,0.0,42.10415267944336,43.0,263.3698425292969,-0.0,339.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.7803322672843933,0.1455179005861282,0.1308457404375076,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372375488281,0.8322139382362366,0.1770581603050232,0.1674736142158508,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1357421875,0.7836317420005798,0.1473417282104492,0.1030342653393745,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13671875,0.8144404292106628,0.1652155071496963,0.1563081890344619,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1369323730469,0.8215984106063843,0.1698343306779861,0.7622975707054138,290.1391296386719,289.95001220703125,287.04998779296875,285.79864501953125,290.3685607910156,297.3097229003906,290.1513366699219,1.0,0.3006196618080139,1.0,1.0,0.4129259884357452,1.0,-1.5842374563217163,1.0718941688537598,0.5123432874679565,0.6787256598472595,0.0,0.0,0.0,42.10415267944336,43.0,263.3698425292969,-0.0,339.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2351379394531,0.8079166412353516,0.1489636152982711,0.133874163031578,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356262207031,0.8593530058860779,0.1811006814241409,0.1711833626031875,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23516845703125,0.8112691640853882,0.150874450802803,0.1054382622241973,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354736328125,0.8406711220741272,0.169101133942604,0.1598910093307495,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.8477502465248108,0.1735896468162536,0.7787289023399353,290.2362060546875,290.04998779296875,287.08160400390625,285.825439453125,290.3357849121094,297.3255310058594,290.2398376464844,1.0,0.3021321892738342,1.0,1.0,0.4058594703674316,1.0,-1.6192458868026731,1.1057043075561523,0.5135416388511658,0.7048524022102356,0.0,0.0,0.0,39.62800979614258,31.0,142.14039611816406,-0.0,350.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2351379394531,0.8079166412353516,0.1489636152982711,0.133874163031578,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356262207031,0.8593530058860779,0.1811006814241409,0.1711833626031875,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23516845703125,0.8112691640853882,0.150874450802803,0.1054382622241973,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354736328125,0.8406711220741272,0.169101133942604,0.1598910093307495,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.8477502465248108,0.1735896468162536,0.7787289023399353,290.2362060546875,290.04998779296875,287.08160400390625,285.825439453125,290.3357849121094,297.3255310058594,290.2398376464844,1.0,0.3021321892738342,1.0,1.0,0.4058594703674316,1.0,-1.6192458868026731,1.1057043075561523,0.5135416388511658,0.7048524022102356,0.0,0.0,0.0,39.62800979614258,31.0,142.14039611816406,-0.0,350.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8617160320281982,0.1520373970270156,0.1364976912736892,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9222797751426696,0.1849047690629959,0.1746062487363815,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8655070662498474,0.1541082710027694,0.1075784936547279,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.8995205760002136,0.1727011799812317,0.1631308943033218,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9073850512504578,0.1770090013742447,0.793358325958252,290.2622375488281,290.1499938964844,287.1187744140625,285.85699462890625,290.294921875,297.3368835449219,290.262939453125,1.0,0.3003292083740234,1.0,1.0,0.3987929224967956,1.0,-1.6505330801010132,1.1383165121078491,0.5122165083885193,0.7305861115455627,0.0,0.0,0.0,34.46516418457031,25.0,56.100704193115234,-0.0,352.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8617160320281982,0.1520373970270156,0.1364976912736892,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9222797751426696,0.1849047690629959,0.1746062487363815,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8655070662498474,0.1541082710027694,0.1075784936547279,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.8995205760002136,0.1727011799812317,0.1631308943033218,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9073850512504578,0.1770090013742447,0.793358325958252,290.2622375488281,290.1499938964844,287.1187744140625,285.85699462890625,290.294921875,297.3368835449219,290.262939453125,1.0,0.3003292083740234,1.0,1.0,0.3987929224967956,1.0,-1.6505330801010132,1.1383165121078491,0.5122165083885193,0.7305861115455627,0.0,0.0,0.0,34.46516418457031,25.0,56.100704193115234,-0.0,352.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.9026251435279846,0.1534392535686493,0.1376817226409912,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.9700180292129515,0.1867026686668396,0.1762178093194961,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.9069963693618774,0.1556103527545929,0.1085650697350502,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.9471741914749146,0.1743881106376648,0.1646403670310974,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630920410156,0.955561339855194,0.1785732954740524,0.8000218868255615,290.2630615234375,290.1499938964844,287.13934326171875,285.8744201660156,290.2750549316406,297.3409729003906,290.26287841796875,1.0,0.2993625402450561,1.0,1.0,0.3952596485614776,1.0,-1.664888620376587,1.153961420059204,0.5109272003173828,0.7430635690689087,0.0,0.0,0.0,31.796506881713867,25.0,28.278770446777344,-0.0,352.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9331942796707152,0.1547425240278244,0.1388415247201919,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9795020818710328,0.1886412054300308,0.1678545176982879,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9383549690246582,0.1570233702659607,0.1095403879880905,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9764463305473328,0.1759854555130005,0.1661347150802612,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9831935167312622,0.1800201684236526,0.8064995408058167,290.2618713378906,290.25,287.1611328125,285.8929138183594,290.2667236328125,297.34429931640625,290.2617492675781,1.0,0.2979118824005127,1.0,1.0,0.3931765258312225,1.0,-1.6670022010803225,1.1593294143676758,0.5076727867126465,0.7483702898025513,0.0,0.0,0.0,30.33806800842285,43.0,13.406142234802246,-0.0,349.4007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.931146502494812,0.1572073101997375,0.1411052793264389,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9786823987960817,0.1935902386903762,0.1710805594921112,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9367576241493224,0.1597268432378769,0.1114630475640297,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9751664400100708,0.1790535598993301,0.1690826416015625,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9813131093978882,0.1827019155025482,0.8188875913619995,290.2597045898437,290.3500061035156,287.2082214355469,285.9328308105469,290.26373291015625,297.3543701171875,290.2600402832031,1.0,0.3036597967147827,1.0,1.0,0.3890102803707123,1.0,-1.6942650079727173,1.1845908164978027,0.5096741318702698,0.767020046710968,0.0,0.0,0.0,31.36962127685547,61.0,2.648356676101685,-0.0,366.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.931146502494812,0.1572073101997375,0.1411052793264389,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9786823987960817,0.1935902386903762,0.1710805594921112,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9367576241493224,0.1597268432378769,0.1114630475640297,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9751664400100708,0.1790535598993301,0.1690826416015625,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596740722656,0.9813131093978882,0.1827019155025482,0.8188875913619995,290.2597045898437,290.3500061035156,287.2082214355469,285.9328308105469,290.26373291015625,297.3543701171875,290.2600402832031,1.0,0.3036597967147827,1.0,1.0,0.3890102803707123,1.0,-1.6942650079727173,1.1845908164978027,0.5096741318702698,0.767020046710968,0.0,0.0,0.0,31.36962127685547,61.0,2.648356676101685,-0.0,366.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.8849200010299683,0.1595315039157867,0.1433533877134323,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.9546566009521484,0.1959271132946014,0.1855466812849044,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.890026330947876,0.1623049676418304,0.1133864596486091,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.9276622533798218,0.181986317038536,0.1720231771469116,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.9341197609901428,0.185120552778244,0.8306863307952881,290.2655334472656,290.45001220703125,287.2596740722656,285.9763488769531,290.2725830078125,297.3530578613281,290.2662353515625,1.0,0.3161608278751373,1.0,1.0,0.384844034910202,1.0,-1.7474918365478516,1.226427435874939,0.5210644006729126,0.7971744537353516,0.0,0.0,0.0,36.05751419067383,79.0,6.574637413024902,-0.0,407.5484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.8849200010299683,0.1595315039157867,0.1433533877134323,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.9546566009521484,0.1959271132946014,0.1855466812849044,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.890026330947876,0.1623049676418304,0.1133864596486091,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.9276622533798218,0.181986317038536,0.1720231771469116,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.9341197609901428,0.185120552778244,0.8306863307952881,290.2655334472656,290.45001220703125,287.2596740722656,285.9763488769531,290.2725830078125,297.3530578613281,290.2662353515625,1.0,0.3161608278751373,1.0,1.0,0.384844034910202,1.0,-1.7474918365478516,1.226427435874939,0.5210644006729126,0.7971744537353516,0.0,0.0,0.0,36.05751419067383,79.0,6.574637413024902,-0.0,407.5484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053894042969,0.7986050844192505,0.1616663485765457,0.1457320749759674,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.8526706099510193,0.1986342668533325,0.1882291734218597,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.30548095703125,0.8035793304443359,0.1647025793790817,0.1154197677969932,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.8333395719528198,0.1847265064716339,0.1751020401716232,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.8370518684387207,0.1872049123048782,0.8425103425979614,290.3068542480469,290.54998779296875,287.3150634765625,286.0231018066406,290.3744812011719,297.35009765625,290.3121643066406,1.0,0.3310003280639648,1.0,1.0,0.3907281160354614,1.0,-1.76078999042511,1.2239216566085815,0.5368682742118835,0.7917638421058655,0.0,0.0,0.0,48.21646118164063,67.0,59.14472198486328,-0.0,454.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053894042969,0.7986050844192505,0.1616663485765457,0.1457320749759674,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.8526706099510193,0.1986342668533325,0.1882291734218597,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.30548095703125,0.8035793304443359,0.1647025793790817,0.1154197677969932,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.8333395719528198,0.1847265064716339,0.1751020401716232,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.8370518684387207,0.1872049123048782,0.8425103425979614,290.3068542480469,290.54998779296875,287.3150634765625,286.0231018066406,290.3744812011719,297.35009765625,290.3121643066406,1.0,0.3310003280639648,1.0,1.0,0.3907281160354614,1.0,-1.76078999042511,1.2239216566085815,0.5368682742118835,0.7917638421058655,0.0,0.0,0.0,48.21646118164063,67.0,59.14472198486328,-0.0,454.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3893737792969,0.7831111550331116,0.1639577746391296,0.1478854566812515,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902282714844,0.8374261260032654,0.201585978269577,0.191105455160141,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.38946533203125,0.7883017063140869,0.1672244369983673,0.1172628551721572,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38995361328125,0.8189516663551331,0.1875707954168319,0.1779060214757919,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3899841308594,0.8215559124946594,0.1892867535352707,0.8525034189224243,290.3911437988281,290.6499938964844,287.3739624023437,286.0726928710937,290.48895263671875,297.3495788574219,290.39764404296875,1.0,0.3377443253993988,1.0,1.0,0.3966122269630432,1.0,-1.7844116687774658,1.2271666526794434,0.5572450757026672,0.7897951602935791,0.0,0.0,0.0,52.58430099487305,55.0,104.43399810791016,-0.0,482.7120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3893737792969,0.7831111550331116,0.1639577746391296,0.1478854566812515,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902282714844,0.8374261260032654,0.201585978269577,0.191105455160141,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.38946533203125,0.7883017063140869,0.1672244369983673,0.1172628551721572,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38995361328125,0.8189516663551331,0.1875707954168319,0.1779060214757919,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3899841308594,0.8215559124946594,0.1892867535352707,0.8525034189224243,290.3911437988281,290.6499938964844,287.3739624023437,286.0726928710937,290.48895263671875,297.3495788574219,290.39764404296875,1.0,0.3377443253993988,1.0,1.0,0.3966122269630432,1.0,-1.7844116687774658,1.2271666526794434,0.5572450757026672,0.7897951602935791,0.0,0.0,0.0,52.58430099487305,55.0,104.43399810791016,-0.0,482.7120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43731689453125,0.7867028713226318,0.1651932746171951,0.1489523947238922,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.438232421875,0.8410402536392212,0.2031596451997757,0.1925456970930099,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4374084472656,0.7920541167259216,0.1685567498207092,0.1181644797325134,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379272460937,0.8225067257881165,0.1890563070774078,0.1792732328176498,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379577636719,0.8245485424995422,0.1903630793094635,0.8571925163269043,290.439208984375,290.6499938964844,287.40460205078125,286.0984191894531,290.54638671875,297.3501281738281,290.446044921875,1.0,0.3390079140663147,1.0,1.0,0.3995542526245117,1.0,-1.7957779169082642,1.228453278541565,0.5673245787620544,0.788554310798645,0.0,0.0,0.0,52.531036376953125,55.0,119.02044677734376,-0.0,489.7722778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4897766113281,0.7956998944282532,0.1664919704198837,0.1500345319509506,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908142089844,0.8500576615333557,0.2047972828149795,0.1940038353204727,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.8012213706970215,0.1699409335851669,0.1190698742866516,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.490478515625,0.8311189413070679,0.1905894130468368,0.180641159415245,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905090332031,0.832606315612793,0.191475048661232,0.8618219494819641,290.4919128417969,290.75,287.4359741210937,286.1247253417969,290.6143798828125,297.3512268066406,290.499755859375,1.0,0.3392384350299835,1.0,1.0,0.4035924673080444,1.0,-1.8071173429489136,1.2276625633239746,0.5794548392295837,0.7852389812469482,0.0,0.0,0.0,51.420692443847656,43.0,135.17567443847656,-0.0,493.63677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6116027832031,0.8298594951629639,0.1693125665187835,0.1522930711507797,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6127624511719,0.8876368999481201,0.2082894295454025,0.1970158964395523,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6117248535156,0.8352295756340027,0.1728966832160949,0.1209290996193885,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123962402344,0.8664149641990662,0.1938322037458419,0.1834314316511154,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123962402344,0.8667800426483154,0.1938543915748596,0.8712189197540283,290.6139831542969,290.8500061035156,287.50067138671875,286.1788635253906,290.7532958984375,297.3551940917969,290.62261962890625,1.0,0.3373088240623474,1.0,1.0,0.4116689264774322,1.0,-1.8303136825561523,1.226030945777893,0.6042827367782593,0.7784150242805481,0.0,0.0,0.0,46.639102935791016,31.0,162.3509063720703,-0.0,493.8331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6116027832031,0.8298594951629639,0.1693125665187835,0.1522930711507797,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6127624511719,0.8876368999481201,0.2082894295454025,0.1970158964395523,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6117248535156,0.8352295756340027,0.1728966832160949,0.1209290996193885,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123962402344,0.8664149641990662,0.1938322037458419,0.1834314316511154,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123962402344,0.8667800426483154,0.1938543915748596,0.8712189197540283,290.6139831542969,290.8500061035156,287.50067138671875,286.1788635253906,290.7532958984375,297.3551940917969,290.62261962890625,1.0,0.3373088240623474,1.0,1.0,0.4116689264774322,1.0,-1.8303136825561523,1.226030945777893,0.6042827367782593,0.7784150242805481,0.0,0.0,0.0,46.639102935791016,31.0,162.3509063720703,-0.0,493.8331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.9027231335639954,0.1724327057600021,0.1547241061925888,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433166503906,0.9735080003738404,0.2120682746171951,0.2001981437206268,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9095001220703124,0.1761074215173721,0.1228906065225601,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9498079419136048,0.1973224431276321,0.1863506138324737,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.94869065284729,0.1964703649282455,0.8811582922935486,290.7445678710937,290.95001220703125,287.5676574707031,286.23468017578125,290.89178466796875,297.361083984375,290.75347900390625,1.0,0.3331423103809356,1.0,1.0,0.41974538564682,1.0,-1.8548505306243896,1.2251224517822266,0.6297280788421631,0.7719768285751343,0.0,0.0,0.0,39.30499649047852,25.0,177.31976318359375,-0.0,486.8073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
