time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.9027231335639954,0.1724327057600021,0.1547241061925888,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433166503906,0.9735080003738404,0.2120682746171951,0.2001981437206268,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9095001220703124,0.1761074215173721,0.1228906065225601,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9498079419136048,0.1973224431276321,0.1863506138324737,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.94869065284729,0.1964703649282455,0.8811582922935486,290.7445678710937,290.95001220703125,287.5676574707031,286.23468017578125,290.89178466796875,297.361083984375,290.75347900390625,1.0,0.3331423103809356,1.0,1.0,0.41974538564682,1.0,-1.8548505306243896,1.2251224517822266,0.6297280788421631,0.7719768285751343,0.0,0.0,0.0,39.30499649047852,25.0,177.31976318359375,-0.0,486.8073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.9553049802780152,0.1757219582796096,0.1575344055891037,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.9639033675193788,0.2175973206758499,0.1701959669589996,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710021972656,0.9623714089393616,0.1794581413269043,0.1251229643821716,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87158203125,0.9947470426559448,0.2009601444005966,0.1892945319414138,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.993311882019043,0.199229285120964,0.892827570438385,290.8729553222656,291.04998779296875,287.636474609375,286.2917785644531,291.0128479003906,297.3730163574219,290.8808288574219,1.0,0.3279896676540375,1.0,1.0,0.4269242286682129,1.0,-1.8425054550170896,1.2035458087921145,0.6389596462249756,0.7536491751670837,0.0,0.0,0.0,35.95973587036133,45.0,174.95741271972656,-0.0,468.2467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.9553049802780152,0.1757219582796096,0.1575344055891037,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.9639033675193788,0.2175973206758499,0.1701959669589996,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710021972656,0.9623714089393616,0.1794581413269043,0.1251229643821716,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87158203125,0.9947470426559448,0.2009601444005966,0.1892945319414138,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.993311882019043,0.199229285120964,0.892827570438385,290.8729553222656,291.04998779296875,287.636474609375,286.2917785644531,291.0128479003906,297.3730163574219,290.8808288574219,1.0,0.3279896676540375,1.0,1.0,0.4269242286682129,1.0,-1.8425054550170896,1.2035458087921145,0.6389596462249756,0.7536491751670837,0.0,0.0,0.0,35.95973587036133,45.0,174.95741271972656,-0.0,468.2467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.994873046875,0.9580246210098268,0.1792227029800415,0.1606231033802032,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9663763046264648,0.225051537156105,0.1734658628702163,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949951171875,0.9649701118469238,0.1830216348171234,0.1275673061609268,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.9801143407821656,0.2056517153978347,0.1813900768756866,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.9942095279693604,0.2023199945688247,0.9063100218772888,290.9970397949219,291.1499938964844,287.706787109375,286.3498229980469,291.143798828125,297.3988952636719,291.0059509277344,1.0,0.3321218192577362,1.0,1.0,0.4341030716896057,1.0,-1.86087965965271,1.2008639574050903,0.6600157022476196,0.746231198310852,0.0,0.0,0.0,36.66022872924805,65.0,177.27841186523438,-0.0,482.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.994873046875,0.9580246210098268,0.1792227029800415,0.1606231033802032,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9663763046264648,0.225051537156105,0.1734658628702163,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949951171875,0.9649701118469238,0.1830216348171234,0.1275673061609268,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.9801143407821656,0.2056517153978347,0.1813900768756866,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.9942095279693604,0.2023199945688247,0.9063100218772888,290.9970397949219,291.1499938964844,287.706787109375,286.3498229980469,291.143798828125,297.3988952636719,291.0059509277344,1.0,0.3321218192577362,1.0,1.0,0.4341030716896057,1.0,-1.86087965965271,1.2008639574050903,0.6600157022476196,0.746231198310852,0.0,0.0,0.0,36.66022872924805,65.0,177.27841186523438,-0.0,482.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9562740325927734,0.181063711643219,0.1622582226991653,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.9695375561714172,0.2284785807132721,0.1778862327337265,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.9632737040519714,0.1848962754011154,0.1288621574640274,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.9913821220397948,0.2080322355031967,0.1918673515319824,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.9923192858695984,0.2039229571819305,0.913442850112915,291.0639953613281,291.1499938964844,287.7423400878906,286.3790588378906,291.2129821777344,297.41046142578125,291.0730895996094,1.0,0.3374528884887695,1.0,1.0,0.4376924932003021,1.0,-1.889496207237244,1.211086630821228,0.6784096360206604,0.7497373223304749,0.0,0.0,0.0,37.74751281738281,65.0,182.013671875,-0.0,504.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.9443652629852296,0.1829527020454406,0.1639674752950668,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.9778080582618712,0.2314770817756652,0.191072791814804,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9517061710357666,0.1868201196193695,0.1302151978015899,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.9881040453910828,0.2099347412586212,0.1981417387723922,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.9824504256248474,0.2055836468935012,0.9209328889846802,291.1296081542969,291.1499938964844,287.77813720703125,286.40838623046875,291.2661437988281,297.4176330566406,291.1376342773437,1.0,0.3446325361728668,1.0,1.0,0.4394600689411163,1.0,-1.925805926322937,1.2290512323379517,0.6967547535896301,0.7593419551849365,0.0,0.0,0.0,39.73601913452149,85.0,178.43392944335938,-0.0,536.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421264648437,0.8685587644577026,0.1867388784885406,0.1676628291606903,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9434083104133606,0.234669417142868,0.2220700234174728,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.8746603727340698,0.1906940340995788,0.1331454962491989,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.909830629825592,0.213832750916481,0.2020929753780365,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.902580499649048,0.2089313864707946,0.9373971819877625,291.2439270019531,291.1499938964844,287.85009765625,286.4671325683594,291.3594055175781,297.41558837890625,291.25048828125,1.0,0.3627028465270996,1.0,1.0,0.4429951906204223,1.0,-1.990148663520813,1.2602052688598633,0.7299433350563049,0.776178240776062,0.0,0.0,0.0,49.2413444519043,105.0,160.25985717773438,-0.0,616.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421264648437,0.8685587644577026,0.1867388784885406,0.1676628291606903,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9434083104133606,0.234669417142868,0.2220700234174728,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.8746603727340698,0.1906940340995788,0.1331454962491989,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427673339844,0.909830629825592,0.213832750916481,0.2020929753780365,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.902580499649048,0.2089313864707946,0.9373971819877625,291.2439270019531,291.1499938964844,287.85009765625,286.4671325683594,291.3594055175781,297.41558837890625,291.25048828125,1.0,0.3627028465270996,1.0,1.0,0.4429951906204223,1.0,-1.990148663520813,1.2602052688598633,0.7299433350563049,0.776178240776062,0.0,0.0,0.0,49.2413444519043,105.0,160.25985717773438,-0.0,616.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.8003954291343689,0.1904376298189163,0.171517938375473,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414306640625,0.8591821789741516,0.2376524806022644,0.2252808809280395,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8061442971229553,0.1945149600505828,0.1362224817276001,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34112548828125,0.8354101181030273,0.2178117632865905,0.2063779979944229,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410339355469,0.8289069533348083,0.2121971249580383,0.9547011852264404,291.3421630859375,291.1499938964844,287.9222717285156,286.525634765625,291.4446716308594,297.41229248046875,291.3480224609375,1.0,0.382603645324707,1.0,1.0,0.4465303122997284,1.0,-2.0335214138031006,1.2789006233215332,0.7546207904815674,0.7845396399497986,0.0,0.0,0.0,64.66827392578125,93.0,141.74539184570312,-0.0,701.8184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.8003954291343689,0.1904376298189163,0.171517938375473,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414306640625,0.8591821789741516,0.2376524806022644,0.2252808809280395,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8061442971229553,0.1945149600505828,0.1362224817276001,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34112548828125,0.8354101181030273,0.2178117632865905,0.2063779979944229,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410339355469,0.8289069533348083,0.2121971249580383,0.9547011852264404,291.3421630859375,291.1499938964844,287.9222717285156,286.525634765625,291.4446716308594,297.41229248046875,291.3480224609375,1.0,0.382603645324707,1.0,1.0,0.4465303122997284,1.0,-2.0335214138031006,1.2789006233215332,0.7546207904815674,0.7845396399497986,0.0,0.0,0.0,64.66827392578125,93.0,141.74539184570312,-0.0,701.8184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.7832423448562622,0.1940433830022812,0.1750012338161468,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.840643048286438,0.2412701100111007,0.2288080602884292,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.7889606356620789,0.1982776969671249,0.1390341222286224,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8189125657081604,0.2218127846717834,0.2103911787271499,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054260253906,0.8115453720092773,0.2153719216585159,0.9701589941978456,291.4059143066406,291.1499938964844,287.9942626953125,286.58355712890625,291.4637451171875,297.412841796875,291.40850830078125,1.0,0.3925826549530029,1.0,1.0,0.442470908164978,1.0,-2.068709135055542,1.3072352409362793,0.7614737749099731,0.8046682476997375,0.0,0.0,0.0,71.77562713623047,81.0,93.05982971191406,-0.0,756.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.7832423448562622,0.1940433830022812,0.1750012338161468,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.840643048286438,0.2412701100111007,0.2288080602884292,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.7889606356620789,0.1982776969671249,0.1390341222286224,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8189125657081604,0.2218127846717834,0.2103911787271499,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054260253906,0.8115453720092773,0.2153719216585159,0.9701589941978456,291.4059143066406,291.1499938964844,287.9942626953125,286.58355712890625,291.4637451171875,297.412841796875,291.40850830078125,1.0,0.3925826549530029,1.0,1.0,0.442470908164978,1.0,-2.068709135055542,1.3072352409362793,0.7614737749099731,0.8046682476997375,0.0,0.0,0.0,71.77562713623047,81.0,93.05982971191406,-0.0,756.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.790185809135437,0.1974848210811615,0.178098440170288,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8469943404197693,0.2451271563768386,0.2323773801326751,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.7961221933364868,0.2019184529781341,0.1415747702121734,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.825494647026062,0.2257378697395324,0.2140880227088928,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.817305862903595,0.2183782309293747,0.9836887121200562,291.44091796875,291.1499938964844,288.0656433105469,286.6404724121094,291.4783020019531,297.4140625,291.4427490234375,1.0,0.3966731429100036,1.0,1.0,0.43841153383255,1.0,-2.100461721420288,1.334253191947937,0.7662085294723511,0.8242252469062805,0.0,0.0,0.0,72.11125946044922,69.0,59.099754333496094,-0.0,784.6644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.790185809135437,0.1974848210811615,0.178098440170288,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8469943404197693,0.2451271563768386,0.2323773801326751,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.7961221933364868,0.2019184529781341,0.1415747702121734,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.825494647026062,0.2257378697395324,0.2140880227088928,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.817305862903595,0.2183782309293747,0.9836887121200562,291.44091796875,291.1499938964844,288.0656433105469,286.6404724121094,291.4783020019531,297.4140625,291.4427490234375,1.0,0.3966731429100036,1.0,1.0,0.43841153383255,1.0,-2.100461721420288,1.334253191947937,0.7662085294723511,0.8242252469062805,0.0,0.0,0.0,72.11125946044922,69.0,59.099754333496094,-0.0,784.6644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539489746094,0.7996326684951782,0.1991524845361709,0.1795324087142944,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45416259765625,0.8564063310623169,0.2470929473638534,0.2341418713331222,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.8057219386100769,0.2036969363689422,0.142764925956726,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4541015625,0.8344651460647583,0.2276685535907745,0.2158392369747162,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540405273437,0.8257458209991455,0.2198163121938705,0.9898424744606018,291.454345703125,291.1499938964844,288.1009521484375,286.66845703125,291.4852600097656,297.41461181640625,291.4559020996094,1.0,0.3971548080444336,1.0,1.0,0.4363818168640136,1.0,-2.115229606628418,1.3471869230270386,0.7680427432060242,0.8336753845214844,0.0,0.0,0.0,70.56367492675781,69.0,48.39302444458008,-0.0,792.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46160888671875,0.8125267624855042,0.2007886916399002,0.1809083819389343,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4616394042969,0.8699407577514648,0.2490651607513427,0.2358870506286621,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4616394042969,0.8183877468109131,0.2054493129253387,0.1439139246940612,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4616394042969,0.8471322059631348,0.2295772284269333,0.2175393104553222,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4616394042969,0.8375940918922424,0.2212119996547699,0.995660960674286,291.461669921875,291.1499938964844,288.135986328125,286.696044921875,291.4735717773437,297.4150085449219,291.4617004394531,1.0,0.3968924880027771,1.0,1.0,0.4320580065250397,1.0,-2.129390954971313,1.364286184310913,0.7651047110557556,0.8474169373512268,0.0,0.0,0.0,68.1933822631836,57.0,30.349897384643555,-0.0,796.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8487439751625061,0.203902006149292,0.1834666728973388,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45166015625,0.9127111434936525,0.2529407143592834,0.239268884062767,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8551985621452332,0.2088194191455841,0.1460767239332199,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.8873431086540222,0.2332701086997985,0.2207669764757156,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8753462433815002,0.2238159626722335,1.006197452545166,291.4515380859375,291.1499938964844,288.20489501953125,286.7498779296875,291.4441223144531,297.414794921875,291.4507141113281,1.0,0.3945735692977905,1.0,1.0,0.4234103858470917,1.0,-2.155659914016724,1.3983073234558103,0.7573525309562683,0.8751951456069946,0.0,0.0,0.0,61.54920959472656,45.0,-3.6237831115722656,-0.0,795.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8487439751625061,0.203902006149292,0.1834666728973388,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45166015625,0.9127111434936525,0.2529407143592834,0.239268884062767,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8551985621452332,0.2088194191455841,0.1460767239332199,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.8873431086540222,0.2332701086997985,0.2207669764757156,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8753462433815002,0.2238159626722335,1.006197452545166,291.4515380859375,291.1499938964844,288.20489501953125,286.7498779296875,291.4441223144531,297.414794921875,291.4507141113281,1.0,0.3945735692977905,1.0,1.0,0.4234103858470917,1.0,-2.155659914016724,1.3983073234558103,0.7573525309562683,0.8751951456069946,0.0,0.0,0.0,61.54920959472656,45.0,-3.6237831115722656,-0.0,795.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314270019531,0.9164670705795288,0.2068065553903579,0.1857713609933853,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.9879380464553832,0.2566812038421631,0.2424663305282592,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.431396484375,0.9251667857170104,0.2120038866996765,0.1480608731508255,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.963857114315033,0.2367851138114929,0.2237617969512939,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43133544921875,0.9487020969390868,0.2261572778224945,1.0152512788772583,291.4310607910156,291.1499938964844,288.2719421386719,286.80157470703125,291.4128112792969,297.4130554199219,291.4298095703125,1.0,0.3905078768730163,1.0,1.0,0.4147627651691437,1.0,-2.1791205406188965,1.4312012195587158,0.7479193210601807,0.9024912118911744,0.0,0.0,0.0,53.1633186340332,48.0,-22.73508071899414,-0.0,785.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314270019531,0.9164670705795288,0.2068065553903579,0.1857713609933853,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.9879380464553832,0.2566812038421631,0.2424663305282592,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.431396484375,0.9251667857170104,0.2120038866996765,0.1480608731508255,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.963857114315033,0.2367851138114929,0.2237617969512939,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43133544921875,0.9487020969390868,0.2261572778224945,1.0152512788772583,291.4310607910156,291.1499938964844,288.2719421386719,286.80157470703125,291.4128112792969,297.4130554199219,291.4298095703125,1.0,0.3905078768730163,1.0,1.0,0.4147627651691437,1.0,-2.1791205406188965,1.4312012195587158,0.7479193210601807,0.9024912118911744,0.0,0.0,0.0,53.1633186340332,48.0,-22.73508071899414,-0.0,785.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063415527344,0.9488459825515748,0.2094854563474655,0.1881331354379654,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.993610382080078,0.2610195279121399,0.2292657643556594,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.957644522190094,0.2149731367826461,0.1500983983278274,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9908672571182252,0.2400896251201629,0.2268337309360504,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9770652651786804,0.2282093316316604,1.0243117809295654,291.40594482421875,291.1499938964844,288.3367614746094,286.8507995605469,291.3818359375,297.41241455078125,291.40435791015625,1.0,0.3893288075923919,1.0,1.0,0.4066911339759826,1.0,-2.1831085681915283,1.451439619064331,0.7316689491271973,0.9218773245811462,0.0,0.0,0.0,50.81432723999024,68.0,-32.63603591918945,-0.0,780.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063415527344,0.9488459825515748,0.2094854563474655,0.1881331354379654,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.993610382080078,0.2610195279121399,0.2292657643556594,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.957644522190094,0.2149731367826461,0.1500983983278274,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9908672571182252,0.2400896251201629,0.2268337309360504,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9770652651786804,0.2282093316316604,1.0243117809295654,291.40594482421875,291.1499938964844,288.3367614746094,286.8507995605469,291.3818359375,297.41241455078125,291.40435791015625,1.0,0.3893288075923919,1.0,1.0,0.4066911339759826,1.0,-2.1831085681915283,1.451439619064331,0.7316689491271973,0.9218773245811462,0.0,0.0,0.0,50.81432723999024,68.0,-32.63603591918945,-0.0,780.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37908935546875,0.93914133310318,0.2120566815137863,0.1904974728822708,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.996496081352234,0.265686571598053,0.2413428425788879,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.9485841393470764,0.2178401052951812,0.1521424353122711,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37896728515625,0.9837486743927002,0.2432971894741058,0.2299192398786544,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.9674030542373656,0.230101928114891,1.0331335067749023,291.37872314453125,291.1499938964844,288.3988647460937,286.89715576171875,291.3564147949219,297.4141540527344,291.3775329589844,1.0,0.3967455327510834,1.0,1.0,0.3986195027828216,1.0,-2.217207670211792,1.4905800819396973,0.7266276478767395,0.952388882637024,0.0,0.0,0.0,53.13628387451172,88.0,-35.205909729003906,-0.0,820.4675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37908935546875,0.93914133310318,0.2120566815137863,0.1904974728822708,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.996496081352234,0.265686571598053,0.2413428425788879,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.9485841393470764,0.2178401052951812,0.1521424353122711,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37896728515625,0.9837486743927002,0.2432971894741058,0.2299192398786544,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.9674030542373656,0.230101928114891,1.0331335067749023,291.37872314453125,291.1499938964844,288.3988647460937,286.89715576171875,291.3564147949219,297.4141540527344,291.3775329589844,1.0,0.3967455327510834,1.0,1.0,0.3986195027828216,1.0,-2.217207670211792,1.4905800819396973,0.7266276478767395,0.952388882637024,0.0,0.0,0.0,53.13628387451172,88.0,-35.205909729003906,-0.0,820.4675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.9187209606170654,0.2132982462644577,0.1917046457529068,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.9920861124992372,0.2671182453632355,0.2525548636913299,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665466308594,0.9284089207649232,0.219229981303215,0.1531845927238464,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.9667569398880004,0.2448595464229583,0.231491208076477,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664855957031,0.9475446939468384,0.2309836894273758,1.037583827972412,291.3662109375,291.1499938964844,288.4288024902344,286.91912841796875,291.3442687988281,297.41094970703125,291.36505126953125,1.0,0.4030581712722778,1.0,1.0,0.3945837020874023,1.0,-2.24364972114563,1.5161367654800415,0.7275128960609436,0.971638560295105,0.0,0.0,0.0,56.16851425170898,88.0,-35.01048278808594,-0.0,855.7814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35595703125,0.8756744265556335,0.2144569307565689,0.1930035948753357,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.949780523777008,0.2684006690979004,0.2540479302406311,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3559265136719,0.8839007019996643,0.2205361127853393,0.1542978882789611,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.9189967513084412,0.2463399320840835,0.2331611067056656,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.8993825316429138,0.2317654341459274,1.0424244403839111,291.3556823730469,291.1499938964844,288.4579162597656,286.94024658203125,291.3376159667969,297.4060363769531,291.3548278808594,1.0,0.4097100794315338,1.0,1.0,0.3917563557624817,1.0,-2.2531542778015137,1.5286836624145508,0.7244706153869629,0.9821823239326476,0.0,0.0,0.0,62.53662872314453,108.0,-31.545146942138672,-0.0,890.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.8181470036506653,0.2166947573423385,0.1955502480268478,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.8787856698036194,0.2711227238178253,0.2571130990982055,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8254469633102417,0.2230603545904159,0.1564798206090927,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.8545780181884766,0.2492169886827469,0.2364449203014373,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8371862769126892,0.2331959009170532,1.0516066551208496,291.34051513671875,291.1499938964844,288.5134582519531,286.979736328125,291.3265380859375,297.3977966308594,291.33984375,1.0,0.4249201118946075,1.0,1.0,0.3861016929149627,1.0,-2.277494192123413,1.5570106506347656,0.7204834818840027,1.0046721696853638,0.0,0.0,0.0,77.10188293457031,111.0,-23.84187126159668,-0.0,970.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.8181470036506653,0.2166947573423385,0.1955502480268478,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.8787856698036194,0.2711227238178253,0.2571130990982055,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8254469633102417,0.2230603545904159,0.1564798206090927,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.8545780181884766,0.2492169886827469,0.2364449203014373,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8371862769126892,0.2331959009170532,1.0516066551208496,291.34051513671875,291.1499938964844,288.5134582519531,286.979736328125,291.3265380859375,297.3977966308594,291.33984375,1.0,0.4249201118946075,1.0,1.0,0.3861016929149627,1.0,-2.277494192123413,1.5570106506347656,0.7204834818840027,1.0046721696853638,0.0,0.0,0.0,77.10188293457031,111.0,-23.84187126159668,-0.0,970.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.789459228515625,0.218828871846199,0.1978625059127807,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32635498046875,0.8483399152755737,0.2739323675632477,0.2601439654827118,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3264465332031,0.7974474430084229,0.2254743725061416,0.1584742218255996,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263854980469,0.8265625238418579,0.2519873082637787,0.2394789755344391,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.8084157109260559,0.2344701290130615,1.0593624114990234,291.3262634277344,291.1499938964844,288.5650634765625,287.0152282714844,291.3132019042969,297.3906555175781,291.3255615234375,1.0,0.4359921514987945,1.0,1.0,0.3804470300674438,1.0,-2.299274206161499,1.5839859247207642,0.7152883410453796,1.0264581441879272,0.0,0.0,0.0,87.97447204589844,99.0,-21.159639358520508,-0.0,1035.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.789459228515625,0.218828871846199,0.1978625059127807,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32635498046875,0.8483399152755737,0.2739323675632477,0.2601439654827118,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3264465332031,0.7974474430084229,0.2254743725061416,0.1584742218255996,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263854980469,0.8265625238418579,0.2519873082637787,0.2394789755344391,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.8084157109260559,0.2344701290130615,1.0593624114990234,291.3262634277344,291.1499938964844,288.5650634765625,287.0152282714844,291.3132019042969,297.3906555175781,291.3255615234375,1.0,0.4359921514987945,1.0,1.0,0.3804470300674438,1.0,-2.299274206161499,1.5839859247207642,0.7152883410453796,1.0264581441879272,0.0,0.0,0.0,87.97447204589844,99.0,-21.159639358520508,-0.0,1035.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.7865731716156006,0.2209121137857437,0.1998089849948883,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.8456435203552246,0.2767788767814636,0.2628951370716095,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.7947722673416138,0.2278229892253875,0.1601761579513549,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.8241211771965027,0.2546912729740143,0.2421173453330993,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.8042905926704407,0.2356420308351516,1.065065860748291,291.3166809082031,291.1499938964844,288.61236572265625,287.0463562011719,291.3089904785156,297.3844909667969,291.3163757324219,1.0,0.4398013949394226,1.0,1.0,0.3762155771255493,1.0,-2.316988706588745,1.605329513549805,0.7116591930389404,1.0435988903045654,0.0,0.0,0.0,90.60108184814452,87.0,-14.306303024291992,-0.0,1065.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.7865731716156006,0.2209121137857437,0.1998089849948883,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.8456435203552246,0.2767788767814636,0.2628951370716095,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.7947722673416138,0.2278229892253875,0.1601761579513549,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.8241211771965027,0.2546912729740143,0.2421173453330993,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.8042905926704407,0.2356420308351516,1.065065860748291,291.3166809082031,291.1499938964844,288.61236572265625,287.0463562011719,291.3089904785156,297.3844909667969,291.3163757324219,1.0,0.4398013949394226,1.0,1.0,0.3762155771255493,1.0,-2.316988706588745,1.605329513549805,0.7116591930389404,1.0435988903045654,0.0,0.0,0.0,90.60108184814452,87.0,-14.306303024291992,-0.0,1065.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.7987160682678223,0.2230088859796524,0.2015520185232162,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.8582417368888855,0.2796675860881805,0.2654693126678467,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8072361350059509,0.2301644831895828,0.1617054194211959,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.835957944393158,0.2573841214179992,0.2445184886455536,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8150334358215332,0.236779898405075,1.0695263147354126,291.309326171875,291.1499938964844,288.6549072265625,287.07275390625,291.3023681640625,297.37945556640625,291.3089599609375,1.0,0.4392790198326111,1.0,1.0,0.3719841539859772,1.0,-2.3322582244873047,1.6251578330993652,0.7071003317832947,1.059783101081848,0.0,0.0,0.0,87.6601791381836,75.0,-11.625905990600586,-0.0,1069.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.7987160682678223,0.2230088859796524,0.2015520185232162,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.8582417368888855,0.2796675860881805,0.2654693126678467,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8072361350059509,0.2301644831895828,0.1617054194211959,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.835957944393158,0.2573841214179992,0.2445184886455536,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8150334358215332,0.236779898405075,1.0695263147354126,291.309326171875,291.1499938964844,288.6549072265625,287.07275390625,291.3023681640625,297.37945556640625,291.3089599609375,1.0,0.4392790198326111,1.0,1.0,0.3719841539859772,1.0,-2.3322582244873047,1.6251578330993652,0.7071003317832947,1.059783101081848,0.0,0.0,0.0,87.6601791381836,75.0,-11.625905990600586,-0.0,1069.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.8092647790908813,0.2240618020296096,0.2023773491382599,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.8694683909416199,0.2811207175254822,0.2667130827903747,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.8175082802772522,0.2313346713781356,0.1624298989772796,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052062988281,0.846359133720398,0.2587289214134216,0.2456634789705276,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.824381411075592,0.237342432141304,1.0714671611785889,291.3051452636719,291.1499938964844,288.6742858886719,287.08404541015625,291.2978210449219,297.3773193359375,291.30474853515625,1.0,0.4379091262817383,1.0,1.0,0.3698684275150299,1.0,-2.339322566986084,1.634756326675415,0.7045662999153137,1.0676954984664917,0.0,0.0,0.0,84.80330657958984,75.0,-11.7421236038208,-0.0,1066.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
