time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.8219591379165649,0.2251156717538833,0.2031807899475097,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.8841248154640198,0.2825758755207062,0.2679353058338165,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.830127477645874,0.2325039654970169,0.163135752081871,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.8600081205368042,0.2600723206996918,0.2467827647924423,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.8363853693008423,0.2379020154476165,1.0732767581939695,291.3011779785156,291.1499938964844,288.6923217773437,287.09405517578125,291.2948913574219,297.3753356933594,291.3008728027344,1.0,0.4360349774360657,1.0,1.0,0.3680610358715057,1.0,-2.3461239337921143,1.6435151100158691,0.7026087641716003,1.0748337507247925,0.0,0.0,0.0,81.31787109375,63.0,-11.068968772888184,-0.0,1059.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8575714826583862,0.2272269278764724,0.2047371417284011,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938232421875,0.9284168481826782,0.2854886353015899,0.2703269720077514,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8668515086174011,0.2348421812057495,0.1645048707723617,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938537597656,0.90035080909729,0.2627578675746918,0.2489625364542007,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.872344970703125,0.2390174269676208,1.0766024589538574,291.2937927246094,291.1499938964844,288.7241516113281,287.10986328125,291.28692626953125,297.371826171875,291.2933959960937,1.0,0.4311135709285736,1.0,1.0,0.3644462823867798,1.0,-2.359127759933472,1.660620927810669,0.6985066533088684,1.0888454914093018,0.0,0.0,0.0,72.89010620117188,51.0,-10.891210556030272,-0.0,1039.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8575714826583862,0.2272269278764724,0.2047371417284011,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938232421875,0.9284168481826782,0.2854886353015899,0.2703269720077514,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8668515086174011,0.2348421812057495,0.1645048707723617,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938537597656,0.90035080909729,0.2627578675746918,0.2489625364542007,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.872344970703125,0.2390174269676208,1.0766024589538574,291.2937927246094,291.1499938964844,288.7241516113281,287.10986328125,291.28692626953125,297.371826171875,291.2933959960937,1.0,0.4311135709285736,1.0,1.0,0.3644462823867798,1.0,-2.359127759933472,1.660620927810669,0.6985066533088684,1.0888454914093018,0.0,0.0,0.0,72.89010620117188,51.0,-10.891210556030272,-0.0,1039.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.9201009273529052,0.2293233722448349,0.2062448263168335,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.9939778447151184,0.288407951593399,0.2726728618144989,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.932076930999756,0.2371651828289032,0.1658348888158798,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.9705904126167296,0.2654281556606293,0.251088947057724,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.937008261680603,0.2401178181171417,1.0796723365783691,291.2838439941406,291.1499938964844,288.75,287.119873046875,291.27471923828125,297.3687438964844,291.2832946777344,1.0,0.4250678122043609,1.0,1.0,0.3608315289020538,1.0,-2.370325803756714,1.6766456365585327,0.6936801075935364,1.10227632522583,0.0,0.0,0.0,63.28659057617188,54.0,-13.544654846191406,-0.0,1013.7805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.9201009273529052,0.2293233722448349,0.2062448263168335,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.9939778447151184,0.288407951593399,0.2726728618144989,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.932076930999756,0.2371651828289032,0.1658348888158798,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.9705904126167296,0.2654281556606293,0.251088947057724,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.937008261680603,0.2401178181171417,1.0796723365783691,291.2838439941406,291.1499938964844,288.75,287.119873046875,291.27471923828125,297.3687438964844,291.2832946777344,1.0,0.4250678122043609,1.0,1.0,0.3608315289020538,1.0,-2.370325803756714,1.6766456365585327,0.6936801075935364,1.10227632522583,0.0,0.0,0.0,63.28659057617188,54.0,-13.544654846191406,-0.0,1013.7805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727355957031,0.950111985206604,0.2313344478607177,0.2079591751098632,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.9990057945251464,0.2921422123908996,0.2581580579280853,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.9616999626159668,0.2394071221351623,0.1673278510570526,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.9945303797721864,0.2680210173130035,0.2534383833408355,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.964497685432434,0.2411447018384933,1.083811640739441,291.2725830078125,291.1499938964844,288.7728576660156,287.1249389648437,291.2627258300781,297.368896484375,291.27197265625,1.0,0.422304093837738,1.0,1.0,0.3578136563301086,1.0,-2.365823268890381,1.6811999082565308,0.6846233606338501,1.1080515384674072,0.0,0.0,0.0,60.21475601196289,74.0,-15.166720390319824,-0.0,996.0704345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727355957031,0.950111985206604,0.2313344478607177,0.2079591751098632,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.9990057945251464,0.2921422123908996,0.2581580579280853,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.9616999626159668,0.2394071221351623,0.1673278510570526,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726745605469,0.9945303797721864,0.2680210173130035,0.2534383833408355,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.964497685432434,0.2411447018384933,1.083811640739441,291.2725830078125,291.1499938964844,288.7728576660156,287.1249389648437,291.2627258300781,297.368896484375,291.27197265625,1.0,0.422304093837738,1.0,1.0,0.3578136563301086,1.0,-2.365823268890381,1.6811999082565308,0.6846233606338501,1.1080515384674072,0.0,0.0,0.0,60.21475601196289,74.0,-15.166720390319824,-0.0,996.0704345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.9409166574478148,0.2333505004644394,0.2098049223423004,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.9990000128746032,0.2962471842765808,0.2681038081645965,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.953137218952179,0.2416591197252273,0.1689266413450241,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.9880504012107848,0.2706330716609955,0.2559380531311035,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.9543449878692628,0.2422053217887878,1.088719129562378,291.2635498046875,291.1499938964844,288.79595947265625,287.1263732910156,291.258544921875,297.37164306640625,291.263427734375,1.0,0.4281694889068603,1.0,1.0,0.3547958135604858,1.0,-2.390766859054565,1.7048155069351196,0.6859514117240906,1.1252388954162598,0.0,0.0,0.0,62.37945938110352,94.0,-11.575855255126951,-0.0,1031.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.9409166574478148,0.2333505004644394,0.2098049223423004,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.9990000128746032,0.2962471842765808,0.2681038081645965,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.953137218952179,0.2416591197252273,0.1689266413450241,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.9880504012107848,0.2706330716609955,0.2559380531311035,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.9543449878692628,0.2422053217887878,1.088719129562378,291.2635498046875,291.1499938964844,288.79595947265625,287.1263732910156,291.258544921875,297.37164306640625,291.263427734375,1.0,0.4281694889068603,1.0,1.0,0.3547958135604858,1.0,-2.390766859054565,1.7048155069351196,0.6859514117240906,1.1252388954162598,0.0,0.0,0.0,62.37945938110352,94.0,-11.575855255126951,-0.0,1031.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.9241355061531068,0.2343539446592331,0.2107829004526138,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.9989778995513916,0.2975011467933655,0.2812443077564239,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.936768114566803,0.2427833080291748,0.1697703301906585,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.9748448133468628,0.2719402909278869,0.2572514116764068,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.9371515512466432,0.242738202214241,1.0914925336837769,291.26129150390625,291.1499938964844,288.8075866699219,287.12579345703125,291.258056640625,297.36920166015625,291.2612609863281,1.0,0.4337322115898132,1.0,1.0,0.353286862373352,1.0,-2.413452625274658,1.7232489585876465,0.6902037858963013,1.138191819190979,0.0,0.0,0.0,65.26959991455078,94.0,-8.902067184448242,-0.0,1068.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8873635530471802,0.2353021949529647,0.2118693888187408,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.9673742055892944,0.298475056886673,0.2826204001903534,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8981660604476929,0.24385567009449,0.1707004457712173,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.9368470311164856,0.2731950879096985,0.2586821317672729,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8977441191673279,0.2432138174772262,1.094810128211975,291.2604675292969,291.1499938964844,288.8192138671875,287.1243896484375,291.2580871582031,297.3647155761719,291.26043701171875,1.0,0.4397987723350525,1.0,1.0,0.3522381782531738,1.0,-2.42351508140564,1.7324116230010986,0.691103458404541,1.1453005075454712,0.0,0.0,0.0,71.32781219482422,114.0,-6.135085105895996,-0.0,1104.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8316386342048645,0.2371325194835662,0.2140500098466873,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8987768292427063,0.3006889820098877,0.2851832211017608,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8410462141036987,0.2459441423416137,0.1725736260414123,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8726249933242798,0.2756405472755432,0.2615560889244079,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8393929600715637,0.244087740778923,1.101440191268921,291.25933837890625,291.1499938964844,288.84259033203125,287.1192321777344,291.2588195800781,297.3575439453125,291.2593994140625,1.0,0.4536197483539581,1.0,1.0,0.3501408100128174,1.0,-2.4428322315216064,1.7502098083496094,0.6926224231719971,1.1585248708724976,0.0,0.0,0.0,85.99138641357422,117.0,-2.6674389839172363,-0.0,1187.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8316386342048645,0.2371325194835662,0.2140500098466873,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8987768292427063,0.3006889820098877,0.2851832211017608,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8410462141036987,0.2459441423416137,0.1725736260414123,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8726249933242798,0.2756405472755432,0.2615560889244079,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.8393929600715637,0.244087740778923,1.101440191268921,291.25933837890625,291.1499938964844,288.84259033203125,287.1192321777344,291.2588195800781,297.3575439453125,291.2593994140625,1.0,0.4536197483539581,1.0,1.0,0.3501408100128174,1.0,-2.4428322315216064,1.7502098083496094,0.6926224231719971,1.1585248708724976,0.0,0.0,0.0,85.99138641357422,117.0,-2.6674389839172363,-0.0,1187.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8056387901306152,0.238901138305664,0.2160179764032364,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8687455058097839,0.3030992448329925,0.2878055572509765,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8154028058052063,0.2479794770479202,0.1742886006832122,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8447837829589844,0.278016984462738,0.2642015218734741,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8124861121177673,0.2448814660310745,1.1069316864013672,291.2593994140625,291.1499938964844,288.8659362792969,287.111083984375,291.2597351074219,297.3520202636719,291.2594909667969,1.0,0.4634015560150146,1.0,1.0,0.3480434119701385,1.0,-2.460188388824463,1.7667884826660156,0.693399965763092,1.1710400581359863,0.0,0.0,0.0,96.60537719726562,105.0,-0.6627354621887207,-0.0,1252.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8056387901306152,0.238901138305664,0.2160179764032364,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8687455058097839,0.3030992448329925,0.2878055572509765,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8154028058052063,0.2479794770479202,0.1742886006832122,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8447837829589844,0.278016984462738,0.2642015218734741,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8124861121177673,0.2448814660310745,1.1069316864013672,291.2593994140625,291.1499938964844,288.8659362792969,287.111083984375,291.2597351074219,297.3520202636719,291.2594909667969,1.0,0.4634015560150146,1.0,1.0,0.3480434119701385,1.0,-2.460188388824463,1.7667884826660156,0.693399965763092,1.1710400581359863,0.0,0.0,0.0,96.60537719726562,105.0,-0.6627354621887207,-0.0,1252.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8035987019538879,0.2406529486179351,0.2176437228918075,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8668381571769714,0.3056205213069916,0.2902159094810486,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8136759996414185,0.2499988973140716,0.1757393330335617,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8430870771408081,0.2803682088851928,0.2664788365364074,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8094156980514526,0.2456396669149398,1.110628604888916,291.2599792480469,291.1499938964844,288.8892822265625,287.1001892089844,291.2606811523437,297.34771728515625,291.26007080078125,1.0,0.466198056936264,1.0,1.0,0.3460013568401336,1.0,-2.473964214324951,1.7809510231018066,0.6930131316184998,1.182005763053894,0.0,0.0,0.0,98.66699981689452,93.0,0.3844462037086487,-0.0,1277.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8035987019538879,0.2406529486179351,0.2176437228918075,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8668381571769714,0.3056205213069916,0.2902159094810486,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8136759996414185,0.2499988973140716,0.1757393330335617,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8430870771408081,0.2803682088851928,0.2664788365364074,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.8094156980514526,0.2456396669149398,1.110628604888916,291.2599792480469,291.1499938964844,288.8892822265625,287.1001892089844,291.2606811523437,297.34771728515625,291.26007080078125,1.0,0.466198056936264,1.0,1.0,0.3460013568401336,1.0,-2.473964214324951,1.7809510231018066,0.6930131316184998,1.182005763053894,0.0,0.0,0.0,98.66699981689452,93.0,0.3844462037086487,-0.0,1277.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8158197402954102,0.2424269616603851,0.2190772593021392,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8806752562522888,0.3082218170166015,0.2924908697605133,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8256635069847107,0.2520397007465362,0.1770397275686264,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.855889081954956,0.2827338278293609,0.268545538187027,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8202533721923828,0.2464071959257125,1.113297462463379,291.2606506347656,291.1499938964844,288.9124755859375,287.08673095703125,291.261474609375,297.344482421875,291.2607421875,1.0,0.4649624526500702,1.0,1.0,0.3439592719078064,1.0,-2.485675096511841,1.7938092947006226,0.6918657422065735,1.1921281814575195,0.0,0.0,0.0,95.1627426147461,81.0,0.7790352702140808,-0.0,1277.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8158197402954102,0.2424269616603851,0.2190772593021392,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8806752562522888,0.3082218170166015,0.2924908697605133,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8256635069847107,0.2520397007465362,0.1770397275686264,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.855889081954956,0.2827338278293609,0.268545538187027,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8202533721923828,0.2464071959257125,1.113297462463379,291.2606506347656,291.1499938964844,288.9124755859375,287.08673095703125,291.261474609375,297.344482421875,291.2607421875,1.0,0.4649624526500702,1.0,1.0,0.3439592719078064,1.0,-2.485675096511841,1.7938092947006226,0.6918657422065735,1.1921281814575195,0.0,0.0,0.0,95.1627426147461,81.0,0.7790352702140808,-0.0,1277.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.8257238268852234,0.2433245480060577,0.2197529524564743,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8925657868385315,0.3095452189445495,0.2935987710952759,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8357195258140564,0.2530716955661773,0.1776583790779113,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8670145273208618,0.283926248550415,0.2695341408252716,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8296066522598267,0.2468004077672958,1.1144167184829712,291.2610168457031,291.1499938964844,288.92401123046875,287.0791320800781,291.2618713378906,297.3432006835937,291.2610778808594,1.0,0.4633301198482513,1.0,1.0,0.3429382443428039,1.0,-2.4910950660705566,1.7999688386917114,0.6911263465881348,1.1970192193984983,0.0,0.0,0.0,92.05104064941406,81.0,0.8688836693763733,-0.0,1270.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8383532762527466,0.2442283183336258,0.2204109728336334,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.908018946647644,0.3108802437782287,0.2946938574314117,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8488207459449768,0.2541113495826721,0.1782640963792801,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8815755248069763,0.2851253151893616,0.2705041468143463,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8418049812316895,0.247200921177864,1.1154497861862185,291.2611083984375,291.1499938964844,288.9354858398437,287.07098388671875,291.26141357421875,297.34210205078125,291.2611083984375,1.0,0.4612228870391845,1.0,1.0,0.3418111503124237,1.0,-2.496336936950684,1.8062764406204224,0.6900606155395508,1.2020975351333618,0.0,0.0,0.0,88.30091094970703,69.0,0.4320867955684662,-0.0,1260.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8752700686454773,0.2460468113422393,0.2216901630163192,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.9552573561668396,0.3135733008384704,0.2968576848506927,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.887255847454071,0.2562077641487121,0.1794506609439849,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.924586296081543,0.2875382602214813,0.2724080979824066,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8779327869415283,0.2480199784040451,1.1173577308654783,291.2604675292969,291.1499938964844,288.9582214355469,287.0531311035156,291.26025390625,297.3402099609375,291.26043701171875,1.0,0.4560275971889496,1.0,1.0,0.3395569324493408,1.0,-2.506481409072876,1.8187339305877688,0.6877474188804626,1.2121707201004028,0.0,0.0,0.0,79.4889144897461,57.0,-0.5678095817565918,-0.0,1235.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8752700686454773,0.2460468113422393,0.2216901630163192,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.9552573561668396,0.3135733008384704,0.2968576848506927,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.887255847454071,0.2562077641487121,0.1794506609439849,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.924586296081543,0.2875382602214813,0.2724080979824066,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8779327869415283,0.2480199784040451,1.1173577308654783,291.2604675292969,291.1499938964844,288.9582214355469,287.0531311035156,291.26025390625,297.3402099609375,291.26043701171875,1.0,0.4560275971889496,1.0,1.0,0.3395569324493408,1.0,-2.506481409072876,1.8187339305877688,0.6877474188804626,1.2121707201004028,0.0,0.0,0.0,79.4889144897461,57.0,-0.5678095817565918,-0.0,1235.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9322214126586914,0.2478561550378799,0.2229726314544677,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9990000128746032,0.3164095878601074,0.2922101616859436,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.946880578994751,0.2583048045635223,0.1806463301181793,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.983754575252533,0.2899491488933563,0.2743217349052429,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9340181946754456,0.2488420307636261,1.1193336248397827,291.2596130371094,291.1499938964844,288.98065185546875,287.0334167480469,291.2578125,297.3389892578125,291.2594909667969,1.0,0.4495727121829986,1.0,1.0,0.3373027145862579,1.0,-2.509483575820923,1.8264752626419067,0.6830083727836609,1.2196003198623655,0.0,0.0,0.0,70.40299224853516,60.0,-1.4907246828079224,-0.0,1200.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9322214126586914,0.2478561550378799,0.2229726314544677,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9990000128746032,0.3164095878601074,0.2922101616859436,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.946880578994751,0.2583048045635223,0.1806463301181793,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.983754575252533,0.2899491488933563,0.2743217349052429,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.9340181946754456,0.2488420307636261,1.1193336248397827,291.2596130371094,291.1499938964844,288.98065185546875,287.0334167480469,291.2578125,297.3389892578125,291.2594909667969,1.0,0.4495727121829986,1.0,1.0,0.3373027145862579,1.0,-2.509483575820923,1.8264752626419067,0.6830083727836609,1.2196003198623655,0.0,0.0,0.0,70.40299224853516,60.0,-1.4907246828079224,-0.0,1200.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.955204963684082,0.2495926022529602,0.2244482636451721,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9990000128746032,0.3207419514656067,0.2756679356098175,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.9689966440200806,0.2603448927402496,0.182001531124115,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9990000128746032,0.2923204302787781,0.2754539847373962,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.9555730819702148,0.2496197074651718,1.1223704814910889,291.25128173828125,291.1499938964844,289.0026550292969,287.0120544433594,291.2440795898437,297.3440856933594,291.250732421875,1.0,0.4460296034812927,1.0,1.0,0.333966314792633,1.0,-2.49729585647583,1.8269838094711304,0.6703119874000549,1.2228928804397583,0.0,0.0,0.0,67.4364242553711,80.0,-9.81014919281006,-0.0,1173.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.955204963684082,0.2495926022529602,0.2244482636451721,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9990000128746032,0.3207419514656067,0.2756679356098175,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.9689966440200806,0.2603448927402496,0.182001531124115,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9990000128746032,0.2923204302787781,0.2754539847373962,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.9555730819702148,0.2496197074651718,1.1223704814910889,291.25128173828125,291.1499938964844,289.0026550292969,287.0120544433594,291.2440795898437,297.3440856933594,291.250732421875,1.0,0.4460296034812927,1.0,1.0,0.333966314792633,1.0,-2.49729585647583,1.8269838094711304,0.6703119874000549,1.2228928804397583,0.0,0.0,0.0,67.4364242553711,80.0,-9.81014919281006,-0.0,1173.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.9474380016326904,0.2513395547866821,0.2260510325431823,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.9990000128746032,0.3251990377902984,0.2839508652687073,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.962059199810028,0.2624203860759735,0.1834719628095626,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.9956271648406982,0.2947789132595062,0.2788177728652954,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.9465276002883912,0.2504615485668182,1.1262686252593994,291.2421875,291.1499938964844,289.024169921875,286.9892883300781,291.2375793457031,297.3503112792969,291.2420349121094,1.0,0.4513498246669769,1.0,1.0,0.3306299149990082,1.0,-2.519530773162842,1.8504172563552856,0.6691135168075562,1.2404500246047974,0.0,0.0,0.0,69.48687744140625,100.0,-10.366351127624512,-0.0,1208.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.9474380016326904,0.2513395547866821,0.2260510325431823,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.9990000128746032,0.3251990377902984,0.2839508652687073,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.962059199810028,0.2624203860759735,0.1834719628095626,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.9956271648406982,0.2947789132595062,0.2788177728652954,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.9465276002883912,0.2504615485668182,1.1262686252593994,291.2421875,291.1499938964844,289.024169921875,286.9892883300781,291.2375793457031,297.3503112792969,291.2420349121094,1.0,0.4513498246669769,1.0,1.0,0.3306299149990082,1.0,-2.519530773162842,1.8504172563552856,0.6691135168075562,1.2404500246047974,0.0,0.0,0.0,69.48687744140625,100.0,-10.366351127624512,-0.0,1208.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.9327342510223388,0.2522062957286834,0.2269046306610107,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.9990000128746032,0.3266346454620361,0.2969423830509186,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.948190450668335,0.2634602189064026,0.1842542439699173,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.985007643699646,0.2959591150283813,0.2800149619579315,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.9311700463294984,0.2508880794048309,1.1285523176193235,291.2392883300781,291.1499938964844,289.0347595214844,286.9774475097656,291.2357177734375,297.3492431640625,291.2391967773437,1.0,0.4566249847412109,1.0,1.0,0.3289617002010345,1.0,-2.5411810874938965,1.8691567182540887,0.6720243692398071,1.2538576126098633,0.0,0.0,0.0,72.32681274414062,100.0,-9.110475540161133,-0.0,1247.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.9109479784965516,0.253056913614273,0.2277965247631073,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.9946008920669556,0.3273614346981048,0.3099519312381744,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.9263151288032532,0.2644886672496795,0.1850697845220565,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.96670264005661,0.2971336543560028,0.2812533676624298,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.9089178442955016,0.2512982189655304,1.131039261817932,291.23651123046875,291.1499938964844,289.045166015625,286.9653625488281,291.23248291015625,297.3446350097656,291.23638916015625,1.0,0.4631441533565521,1.0,1.0,0.3271424770355224,1.0,-2.5655517578125,1.890097975730896,0.6754536628723145,1.2690635919570925,0.0,0.0,0.0,76.5613021850586,120.0,-8.734050750732422,-0.0,1294.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.8467018008232117,0.2545661032199859,0.2297688126564026,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.9241057634353638,0.3287776410579681,0.3118249177932739,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261962890625,0.8590300679206848,0.2663673758506775,0.1868573129177093,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.8931904435157776,0.2993184626102447,0.2839559912681579,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.8441503643989563,0.2519183754920959,1.1369261741638184,291.22607421875,291.1499938964844,289.0655517578125,286.94049072265625,291.2174987792969,297.333984375,291.2255249023437,1.0,0.4766227006912231,1.0,1.0,0.3235040009021759,1.0,-2.580465078353882,1.9096131324768064,0.6708518266677856,1.2852554321289062,0.0,0.0,0.0,92.4103546142578,138.0,-14.143239974975586,-0.0,1384.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.8467018008232117,0.2545661032199859,0.2297688126564026,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.9241057634353638,0.3287776410579681,0.3118249177932739,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261962890625,0.8590300679206848,0.2663673758506775,0.1868573129177093,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.8931904435157776,0.2993184626102447,0.2839559912681579,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.8441503643989563,0.2519183754920959,1.1369261741638184,291.22607421875,291.1499938964844,289.0655517578125,286.94049072265625,291.2174987792969,297.333984375,291.2255249023437,1.0,0.4766227006912231,1.0,1.0,0.3235040009021759,1.0,-2.580465078353882,1.9096131324768064,0.6708518266677856,1.2852554321289062,0.0,0.0,0.0,92.4103546142578,138.0,-14.143239974975586,-0.0,1384.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.8062452077865601,0.2559529542922973,0.2316422313451767,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.8745949864387512,0.3306519985198974,0.314142495393753,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.818297266960144,0.2681385576725006,0.1885794252157211,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.8484893441200256,0.3014073967933655,0.2865833044052124,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.8027052283287048,0.2524137794971466,1.1423002481460571,291.2130126953125,291.1499938964844,289.0852355957031,286.9149475097656,291.2032470703125,297.3265686035156,291.2124328613281,1.0,0.4906860589981079,1.0,1.0,0.3198654949665069,1.0,-2.5971875190734863,1.930466651916504,0.666720986366272,1.302066683769226,0.0,0.0,0.0,109.26202392578124,126.0,-17.047687530517578,-0.0,1481.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.8062452077865601,0.2559529542922973,0.2316422313451767,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.8745949864387512,0.3306519985198974,0.314142495393753,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.818297266960144,0.2681385576725006,0.1885794252157211,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.8484893441200256,0.3014073967933655,0.2865833044052124,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.8027052283287048,0.2524137794971466,1.1423002481460571,291.2130126953125,291.1499938964844,289.0852355957031,286.9149475097656,291.2032470703125,297.3265686035156,291.2124328613281,1.0,0.4906860589981079,1.0,1.0,0.3198654949665069,1.0,-2.5971875190734863,1.930466651916504,0.666720986366272,1.302066683769226,0.0,0.0,0.0,109.26202392578124,126.0,-17.047687530517578,-0.0,1481.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.7956401705741882,0.2572678029537201,0.2330320179462433,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.863545298576355,0.332705557346344,0.3162513673305511,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.8084535598754883,0.2698382139205932,0.1899289488792419,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.8385190367698669,0.3034262359142303,0.2887101769447326,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.7911999821662903,0.2528227567672729,1.145218849182129,291.2029113769531,291.1499938964844,289.1041564941406,286.8889465332031,291.1954650878906,297.3207092285156,291.2025451660156,1.0,0.4955637156963348,1.0,1.0,0.3171653151512146,1.0,-2.609083890914917,1.945726990699768,0.6633568406105042,1.314516544342041,0.0,0.0,0.0,115.18132019042967,114.0,-14.265984535217283,-0.0,1523.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
