time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.7956401705741882,0.2572678029537201,0.2330320179462433,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.863545298576355,0.332705557346344,0.3162513673305511,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.8084535598754883,0.2698382139205932,0.1899289488792419,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.8385190367698669,0.3034262359142303,0.2887101769447326,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.7911999821662903,0.2528227567672729,1.145218849182129,291.2029113769531,291.1499938964844,289.1041564941406,286.8889465332031,291.1954650878906,297.3207092285156,291.2025451660156,1.0,0.4955637156963348,1.0,1.0,0.3171653151512146,1.0,-2.609083890914917,1.945726990699768,0.6633568406105042,1.314516544342041,0.0,0.0,0.0,115.18132019042967,114.0,-14.265984535217283,-0.0,1523.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.8009220957756042,0.2585980296134949,0.234147697687149,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.8695187568664551,0.3348825573921203,0.3182015717029571,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.8138705492019653,0.2715426087379455,0.1910585314035415,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.8440493941307068,0.3054437637329101,0.2905347347259521,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.7954925298690796,0.2532216012477875,1.1466525793075562,291.1942443847656,291.1499938964844,289.12225341796875,286.8627624511719,291.1872863769531,297.3162536621094,291.1938781738281,1.0,0.4954633116722107,1.0,1.0,0.3144651353359222,1.0,-2.618044137954712,1.9589816331863403,0.6590625047683716,1.3255956172943115,0.0,0.0,0.0,113.71498107910156,102.0,-12.780942916870115,-0.0,1529.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.8009220957756042,0.2585980296134949,0.234147697687149,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.8695187568664551,0.3348825573921203,0.3182015717029571,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.8138705492019653,0.2715426087379455,0.1910585314035415,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.8440493941307068,0.3054437637329101,0.2905347347259521,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.7954925298690796,0.2532216012477875,1.1466525793075562,291.1942443847656,291.1499938964844,289.12225341796875,286.8627624511719,291.1872863769531,297.3162536621094,291.1938781738281,1.0,0.4954633116722107,1.0,1.0,0.3144651353359222,1.0,-2.618044137954712,1.9589816331863403,0.6590625047683716,1.3255956172943115,0.0,0.0,0.0,113.71498107910156,102.0,-12.780942916870115,-0.0,1529.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.807450532913208,0.2592733502388,0.2346503585577011,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.876761794090271,0.3360008597373962,0.3191416263580322,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.8201760649681091,0.2724027335643768,0.1915783584117889,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.8507131338119507,0.3064581453800201,0.2913838326931,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.8015195727348328,0.25342658162117,1.1470657587051392,291.1898803710937,291.1499938964844,289.1309814453125,286.84967041015625,291.1829528808594,297.314453125,291.1894836425781,1.0,0.4941826462745666,1.0,1.0,0.3131150603294372,1.0,-2.621920347213745,1.965214848518372,0.6567056179046631,1.3308770656585691,0.0,0.0,0.0,111.24617004394533,102.0,-12.54071044921875,-0.0,1523.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8158262372016907,0.2599567174911499,0.2351299077272415,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8865289688110352,0.3371341824531555,0.3200656771659851,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8284499645233154,0.2732701599597931,0.192079558968544,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8597569465637207,0.3074783384799957,0.292206346988678,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8096737265586853,0.2536384463310241,1.147356033325195,291.186767578125,291.1499938964844,289.13946533203125,286.83660888671875,291.1823425292969,297.3128356933594,291.1866149902344,1.0,0.4923366904258728,1.0,1.0,0.3122842013835907,1.0,-2.625547409057617,1.969985842704773,0.655561625957489,1.334755301475525,0.0,0.0,0.0,107.97933197021484,90.0,-10.090316772460938,-0.0,1513.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8381103277206421,0.2613613307476043,0.2360566705465316,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.9143892526626588,0.3394492864608764,0.3218927383422851,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8516179323196411,0.2750406861305237,0.193055123090744,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8855419754981995,0.3095504343509674,0.2938111424446106,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.831079363822937,0.2540974915027618,1.1477608680725098,291.1840515136719,291.1429443359375,289.1556701660156,286.810791015625,291.181640625,297.3103332519531,291.1839904785156,1.0,0.4874681532382965,1.0,1.0,0.3106224834918976,1.0,-2.632445335388184,1.979122519493103,0.653322696685791,1.3421790599822998,0.0,0.0,0.0,99.7678451538086,78.0,-5.509816646575928,-0.0,1486.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8381103277206421,0.2613613307476043,0.2360566705465316,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.9143892526626588,0.3394492864608764,0.3218927383422851,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8516179323196411,0.2750406861305237,0.193055123090744,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8855419754981995,0.3095504343509674,0.2938111424446106,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.831079363822937,0.2540974915027618,1.1477608680725098,291.1840515136719,291.1429443359375,289.1556701660156,286.810791015625,291.181640625,297.3103332519531,291.1839904785156,1.0,0.4874681532382965,1.0,1.0,0.3106224834918976,1.0,-2.632445335388184,1.979122519493103,0.653322696685791,1.3421790599822998,0.0,0.0,0.0,99.7678451538086,78.0,-5.509816646575928,-0.0,1486.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8721919059753418,0.2628085613250732,0.2369673699140548,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9584998488426208,0.3418163359165191,0.3237128555774688,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8875522017478943,0.2768554985523224,0.1940183490514755,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9260042309761048,0.3116625547409057,0.2953947484493255,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8633314967155457,0.2546053826808929,1.14810049533844,291.1820373535156,291.1241149902344,289.1708679199219,286.7854919433594,291.18035888671875,297.3085021972656,291.1819763183594,1.0,0.4815301299095154,1.0,1.0,0.3089607357978821,1.0,-2.6391963958740234,1.9881775379180908,0.6510189175605774,1.3495460748672483,0.0,0.0,0.0,90.02518463134766,66.0,-3.6083052158355713,-0.0,1451.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8721919059753418,0.2628085613250732,0.2369673699140548,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9584998488426208,0.3418163359165191,0.3237128555774688,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8875522017478943,0.2768554985523224,0.1940183490514755,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9260042309761048,0.3116625547409057,0.2953947484493255,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8633314967155457,0.2546053826808929,1.14810049533844,291.1820373535156,291.1241149902344,289.1708679199219,286.7854919433594,291.18035888671875,297.3085021972656,291.1819763183594,1.0,0.4815301299095154,1.0,1.0,0.3089607357978821,1.0,-2.6391963958740234,1.9881775379180908,0.6510189175605774,1.3495460748672483,0.0,0.0,0.0,90.02518463134766,66.0,-3.6083052158355713,-0.0,1451.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.9227412939071656,0.2642641365528106,0.2378983050584793,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.9990000128746032,0.3443145155906677,0.3200632333755493,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.941685914993286,0.2786851227283478,0.1950009167194366,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.9804332852363586,0.3137863874435425,0.2970014810562134,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.9108258485794068,0.2551365792751312,1.1485984325408936,291.1786804199219,291.1066589355469,289.1849670410156,286.76104736328125,291.1750183105469,297.30731201171875,291.1784362792969,1.0,0.4747091233730316,1.0,1.0,0.3069767951965332,1.0,-2.641026020050049,1.994701266288757,0.6463248133659363,1.355799436569214,0.0,0.0,0.0,80.10358428955078,69.0,-5.034481525421143,-0.0,1408.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.9227412939071656,0.2642641365528106,0.2378983050584793,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.9990000128746032,0.3443145155906677,0.3200632333755493,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.941685914993286,0.2786851227283478,0.1950009167194366,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.9804332852363586,0.3137863874435425,0.2970014810562134,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.9108258485794068,0.2551365792751312,1.1485984325408936,291.1786804199219,291.1066589355469,289.1849670410156,286.76104736328125,291.1750183105469,297.30731201171875,291.1784362792969,1.0,0.4747091233730316,1.0,1.0,0.3069767951965332,1.0,-2.641026020050049,1.994701266288757,0.6463248133659363,1.355799436569214,0.0,0.0,0.0,80.10358428955078,69.0,-5.034481525421143,-0.0,1408.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.9430034160614014,0.2656545639038086,0.2390557527542114,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.9990000128746032,0.3481361865997314,0.304057240486145,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.9615592956542968,0.2804634571075439,0.1961677968502044,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.995871365070343,0.3158584535121918,0.2988567054271698,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.929520845413208,0.2556341588497162,1.15034282207489,291.171630859375,291.0906677246094,289.1978454589844,286.7376708984375,291.166259765625,297.3114624023437,291.1712951660156,1.0,0.47093066573143,1.0,1.0,0.3049928247928619,1.0,-2.627544641494751,1.9908398389816284,0.6367047429084778,1.355036377906799,0.0,0.0,0.0,76.89118194580078,87.0,-8.594083786010742,-0.0,1377.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.9430034160614014,0.2656545639038086,0.2390557527542114,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.9990000128746032,0.3481361865997314,0.304057240486145,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.9615592956542968,0.2804634571075439,0.1961677968502044,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.995871365070343,0.3158584535121918,0.2988567054271698,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.929520845413208,0.2556341588497162,1.15034282207489,291.171630859375,291.0906677246094,289.1978454589844,286.7376708984375,291.166259765625,297.3114624023437,291.1712951660156,1.0,0.47093066573143,1.0,1.0,0.3049928247928619,1.0,-2.627544641494751,1.9908398389816284,0.6367047429084778,1.355036377906799,0.0,0.0,0.0,76.89118194580078,87.0,-8.594083786010742,-0.0,1377.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.9431695342063904,0.2663636803627014,0.2396864145994186,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.9990000128746032,0.3503242433071136,0.3047176599502563,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.9619011878967284,0.281373918056488,0.1967964023351669,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.996149718761444,0.3169161677360534,0.2998455762863159,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.929116189479828,0.2559164762496948,1.151553750038147,291.1681213378906,291.083251953125,289.2038269042969,286.7264709472656,291.1643371582031,297.3150634765625,291.1679382324219,1.0,0.4722415804862976,1.0,1.0,0.3040008544921875,1.0,-2.632463216781616,1.9969061613082888,0.6355571150779724,1.359549880027771,0.0,0.0,0.0,77.1763916015625,87.0,-8.391066551208496,-0.0,1385.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.936640441417694,0.2670749425888061,0.2403618991374969,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.9990000128746032,0.3521632254123688,0.3111763596534729,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.9559755921363832,0.282292366027832,0.1974636614322662,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.99173903465271,0.3179823160171509,0.3008870184421539,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.9220258593559264,0.2562139928340912,1.1530505418777466,291.1643981933594,291.07623291015625,289.2095031738281,286.71563720703125,291.1585388183594,297.3169860839844,291.1640014648437,1.0,0.4752503633499145,1.0,1.0,0.3023149073123932,1.0,-2.6448774337768555,2.009831190109253,0.6350462436676025,1.369295358657837,0.0,0.0,0.0,78.72758483886719,105.0,-9.99501132965088,-0.0,1408.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9091325402259828,0.2684501707553863,0.2417817562818527,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.997958779335022,0.354189395904541,0.3353318274021148,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9288135766983032,0.2841003537178039,0.1988642960786819,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.9697986841201782,0.3200879395008087,0.3030610382556915,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8954698443412781,0.2567855715751648,1.1565207242965698,291.1532897949219,291.0634155273437,289.2198181152344,286.6951904296875,291.1462707519531,297.3125915527344,291.1529235839844,1.0,0.4852431714534759,1.0,1.0,0.2989429831504822,1.0,-2.6836094856262207,2.0455541610717773,0.6380553245544434,1.3954765796661377,0.0,0.0,0.0,84.98138427734375,123.0,-13.771963119506836,-0.0,1489.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9091325402259828,0.2684501707553863,0.2417817562818527,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.997958779335022,0.354189395904541,0.3353318274021148,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9288135766983032,0.2841003537178039,0.1988642960786819,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.9697986841201782,0.3200879395008087,0.3030610382556915,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8954698443412781,0.2567855715751648,1.1565207242965698,291.1532897949219,291.0634155273437,289.2198181152344,286.6951904296875,291.1462707519531,297.3125915527344,291.1529235839844,1.0,0.4852431714534759,1.0,1.0,0.2989429831504822,1.0,-2.6836094856262207,2.0455541610717773,0.6380553245544434,1.3954765796661377,0.0,0.0,0.0,84.98138427734375,123.0,-13.771963119506836,-0.0,1489.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8559339642524719,0.2696205377578735,0.2433894872665405,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.9433868527412416,0.3553158044815063,0.3369365632534027,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.8723142743110657,0.285724014043808,0.200426310300827,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.9085341095924376,0.3220122456550598,0.3054568171501159,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.8433237671852112,0.2571569085121155,1.1609814167022705,291.1385498046875,291.0523681640625,289.228759765625,286.6766052246094,291.1266784667969,297.3025817871094,291.13775634765625,1.0,0.4969581365585327,1.0,1.0,0.2955710589885711,1.0,-2.6979727745056152,2.0645735263824463,0.6333991885185242,1.411341428756714,0.0,0.0,0.0,99.1847152709961,141.0,-19.99703598022461,-0.0,1574.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8559339642524719,0.2696205377578735,0.2433894872665405,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.9433868527412416,0.3553158044815063,0.3369365632534027,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.8723142743110657,0.285724014043808,0.200426310300827,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.9085341095924376,0.3220122456550598,0.3054568171501159,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.8433237671852112,0.2571569085121155,1.1609814167022705,291.1385498046875,291.0523681640625,289.228759765625,286.6766052246094,291.1266784667969,297.3025817871094,291.13775634765625,1.0,0.4969581365585327,1.0,1.0,0.2955710589885711,1.0,-2.6979727745056152,2.0645735263824463,0.6333991885185242,1.411341428756714,0.0,0.0,0.0,99.1847152709961,141.0,-19.99703598022461,-0.0,1574.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.81809002161026,0.2706559300422668,0.2449201792478561,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.8942291140556335,0.3568775653839111,0.3389281332492828,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.8331043720245361,0.2872280180454254,0.2019401490688324,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.865444004535675,0.3238159716129303,0.3077879250049591,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.8051338791847229,0.257395476102829,1.165063500404358,291.11920166015625,291.0430908203125,289.2362060546875,286.66015625,291.1048889160156,297.2952880859375,291.1183166503906,1.0,0.5096253752708435,1.0,1.0,0.2920072078704834,1.0,-2.711841344833374,2.083871603012085,0.6279698610305786,1.4272209405899048,0.0,0.0,0.0,115.1608428955078,144.0,-25.22776222229004,-0.0,1668.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.81809002161026,0.2706559300422668,0.2449201792478561,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.8942291140556335,0.3568775653839111,0.3389281332492828,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.8331043720245361,0.2872280180454254,0.2019401490688324,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.865444004535675,0.3238159716129303,0.3077879250049591,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.8051338791847229,0.257395476102829,1.165063500404358,291.11920166015625,291.0430908203125,289.2362060546875,286.66015625,291.1048889160156,297.2952880859375,291.1183166503906,1.0,0.5096253752708435,1.0,1.0,0.2920072078704834,1.0,-2.711841344833374,2.083871603012085,0.6279698610305786,1.4272209405899048,0.0,0.0,0.0,115.1608428955078,144.0,-25.22776222229004,-0.0,1668.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7974064946174622,0.2715856432914734,0.2461711168289184,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8713001012802124,0.358587235212326,0.3409306704998016,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.81358802318573,0.2886329591274261,0.2032428234815597,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8444235324859619,0.3255142867565155,0.3098285794258117,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.7834002375602722,0.2575245797634125,1.167743444442749,291.09783935546875,291.0357360839844,289.2421264648437,286.6461181640625,291.0816650390625,297.2890930175781,291.09686279296875,1.0,0.5180938839912415,1.0,1.0,0.2884433269500732,1.0,-2.722995042800904,2.101349115371704,0.6216458082199097,1.4419903755187988,0.0,0.0,0.0,126.2622299194336,132.0,-28.798751831054688,-0.0,1736.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7974064946174622,0.2715856432914734,0.2461711168289184,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8713001012802124,0.358587235212326,0.3409306704998016,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.81358802318573,0.2886329591274261,0.2032428234815597,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8444235324859619,0.3255142867565155,0.3098285794258117,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.7834002375602722,0.2575245797634125,1.167743444442749,291.09783935546875,291.0357360839844,289.2421264648437,286.6461181640625,291.0816650390625,297.2890930175781,291.09686279296875,1.0,0.5180938839912415,1.0,1.0,0.2884433269500732,1.0,-2.722995042800904,2.101349115371704,0.6216458082199097,1.4419903755187988,0.0,0.0,0.0,126.2622299194336,132.0,-28.798751831054688,-0.0,1736.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.7946373224258423,0.272025853395462,0.2466349601745605,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.8685481548309326,0.3594616949558258,0.3418158590793609,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.8111044764518738,0.2893100678920746,0.203768640756607,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8419400453567505,0.3263338506221771,0.31067556142807,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.7803097367286682,0.2575592696666717,1.168257713317871,291.0864562988281,291.0328063964844,289.2445068359375,286.6400451660156,291.06939697265625,297.2862854003906,291.0854187011719,1.0,0.519480288028717,1.0,1.0,0.2866613864898681,1.0,-2.7268881797790527,2.108926773071289,0.6179612278938293,1.4486393928527832,0.0,0.0,0.0,128.13485717773438,132.0,-30.323362350463867,-0.0,1750.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7955316305160522,0.2724623680114746,0.2470169514417648,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.8697469830513,0.3603453338146209,0.3426322638988495,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.8121582269668579,0.2899810969829559,0.2042296081781387,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.8430495858192444,0.3271435499191284,0.3114314377307892,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.7807888388633728,0.2575845122337341,1.1683406829833984,291.07598876953125,291.0303955078125,289.2464599609375,286.6347045898437,291.0610046386719,297.2836608886719,291.0751953125,1.0,0.5196465253829956,1.0,1.0,0.2854852676391601,1.0,-2.7298924922943115,2.1143441200256348,0.6155484318733215,1.4533212184906006,0.0,0.0,0.0,128.01205444335938,120.0,-29.036752700805664,-0.0,1754.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8043761253356934,0.2733571529388428,0.247655302286148,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.8798300623893738,0.362147182226181,0.3441523313522339,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8208914995193481,0.291336178779602,0.2050480395555496,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8522918820381165,0.3287647664546966,0.3127925395965576,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7886308431625366,0.2576391100883484,1.1677998304367063,291.05816650390625,291.027099609375,289.2491149902344,286.6261901855469,291.0441589355469,297.2792053222656,291.0574035644531,1.0,0.5174543261528015,1.0,1.0,0.2831330001354217,1.0,-2.7344582080841064,2.1239657402038574,0.610492467880249,1.461807370185852,0.0,0.0,0.0,124.07215118408205,108.0,-26.14324378967285,-0.0,1743.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8043761253356934,0.2733571529388428,0.247655302286148,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.8798300623893738,0.362147182226181,0.3441523313522339,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8208914995193481,0.291336178779602,0.2050480395555496,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8522918820381165,0.3287647664546966,0.3127925395965576,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7886308431625366,0.2576391100883484,1.1677998304367063,291.05816650390625,291.027099609375,289.2491149902344,286.6261901855469,291.0441589355469,297.2792053222656,291.0574035644531,1.0,0.5174543261528015,1.0,1.0,0.2831330001354217,1.0,-2.7344582080841064,2.1239657402038574,0.610492467880249,1.461807370185852,0.0,0.0,0.0,124.07215118408205,108.0,-26.14324378967285,-0.0,1743.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.8202701807022095,0.2742802798748016,0.2481981515884399,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.8987273573875427,0.3639797866344452,0.3455778658390045,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.836765468120575,0.2927130162715912,0.2057863920927047,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.8698702454566956,0.3303942382335663,0.3140320479869842,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.8041958212852478,0.2577115893363952,1.166716456413269,291.0400085449219,291.0260009765625,289.25,286.620849609375,291.0259704589844,297.2755126953125,291.0391845703125,1.0,0.5130041241645813,1.0,1.0,0.2807807326316833,1.0,-2.7379000186920166,2.132805347442627,0.6050946712493896,1.4697768688201904,0.0,0.0,0.0,116.82723236083984,96.0,-25.683269500732425,-0.0,1714.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.8202701807022095,0.2742802798748016,0.2481981515884399,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.8987273573875427,0.3639797866344452,0.3455778658390045,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.836765468120575,0.2927130162715912,0.2057863920927047,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.8698702454566956,0.3303942382335663,0.3140320479869842,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04022216796875,0.8041958212852478,0.2577115893363952,1.166716456413269,291.0400085449219,291.0260009765625,289.25,286.620849609375,291.0259704589844,297.2755126953125,291.0391845703125,1.0,0.5130041241645813,1.0,1.0,0.2807807326316833,1.0,-2.7379000186920166,2.132805347442627,0.6050946712493896,1.4697768688201904,0.0,0.0,0.0,116.82723236083984,96.0,-25.683269500732425,-0.0,1714.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8339243531227112,0.272937536239624,0.2471914738416671,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9172513484954834,0.363467812538147,0.3453321754932403,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.851434588432312,0.2917448282241821,0.205286756157875,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.8864513039588928,0.3296459019184112,0.3135740160942077,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.817223846912384,0.2552747130393982,1.1572227478027344,291.0240173339844,291.0260009765625,289.25,286.6183776855469,291.0110168457031,297.2509155273437,291.0232238769531,1.0,0.5062928795814514,1.0,1.0,0.2800543308258056,1.0,-2.7238519191741943,2.125020980834961,0.5988309383392334,1.4655961990356443,0.0,0.0,0.0,109.76553344726562,84.0,-23.21192741394043,-0.0,1660.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8339243531227112,0.272937536239624,0.2471914738416671,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9172513484954834,0.363467812538147,0.3453321754932403,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.851434588432312,0.2917448282241821,0.205286756157875,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.8864513039588928,0.3296459019184112,0.3135740160942077,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.817223846912384,0.2552747130393982,1.1572227478027344,291.0240173339844,291.0260009765625,289.25,286.6183776855469,291.0110168457031,297.2509155273437,291.0232238769531,1.0,0.5062928795814514,1.0,1.0,0.2800543308258056,1.0,-2.7238519191741943,2.125020980834961,0.5988309383392334,1.4655961990356443,0.0,0.0,0.0,109.76553344726562,84.0,-23.21192741394043,-0.0,1660.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.856073260307312,0.2724327743053436,0.2462757676839828,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9478396773338318,0.3636808097362518,0.345063716173172,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.8753198385238647,0.2915143668651581,0.2047774791717529,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.913038432598114,0.3296020328998565,0.3130658268928528,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.837081789970398,0.2534277141094208,1.1468117237091064,291.0097351074219,291.0260009765625,289.25,286.6181945800781,290.9986267089844,297.2369384765625,291.00909423828125,1.0,0.4980815351009369,1.0,1.0,0.2793278992176056,1.0,-2.7086875438690186,2.116332530975342,0.5923548936843872,1.4604474306106567,0.0,0.0,0.0,100.65576934814452,72.0,-20.382614135742188,-0.0,1596.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.856073260307312,0.2724327743053436,0.2462757676839828,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9478396773338318,0.3636808097362518,0.345063716173172,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.8753198385238647,0.2915143668651581,0.2047774791717529,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.913038432598114,0.3296020328998565,0.3130658268928528,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.837081789970398,0.2534277141094208,1.1468117237091064,291.0097351074219,291.0260009765625,289.25,286.6181945800781,290.9986267089844,297.2369384765625,291.00909423828125,1.0,0.4980815351009369,1.0,1.0,0.2793278992176056,1.0,-2.7086875438690186,2.116332530975342,0.5923548936843872,1.4604474306106567,0.0,0.0,0.0,100.65576934814452,72.0,-20.382614135742188,-0.0,1596.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8724955320358276,0.2723774909973144,0.2459902465343475,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.9675957560539246,0.3639715611934662,0.3450908660888672,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.8927386403083801,0.2915878295898437,0.2046455442905426,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.9337731003761292,0.3297651708126068,0.3129722774028778,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.8517078161239624,0.252690851688385,1.1423295736312866,291.00360107421875,291.0260009765625,289.25,286.6189270019531,290.9933776855469,297.2326354980469,291.0030212402344,1.0,0.4937120079994201,1.0,1.0,0.2789646983146667,1.0,-2.702716827392578,2.1131153106689453,0.5896016359329224,1.4586167335510254,0.0,0.0,0.0,95.42879486083984,72.0,-18.807666778564453,-0.0,1564.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8933225274085999,0.2724008560180664,0.2457759529352188,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.9883724451065063,0.3643410801887512,0.3451909124851227,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.915098249912262,0.2917425632476806,0.2045693099498748,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.9584789276123048,0.3300088047981262,0.3129531443119049,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.8706015944480896,0.2520448863506317,1.1382365226745603,290.9998474121094,291.0260009765625,289.25,286.62017822265625,290.9939880371094,297.2293701171875,290.9996337890625,1.0,0.4892577528953552,1.0,1.0,0.2793664634227752,1.0,-2.69754409790039,2.1085283756256104,0.5890156030654907,1.4552356004714966,0.0,0.0,0.0,89.9554443359375,75.0,-13.868146896362305,-0.0,1531.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.9132882356643676,0.2726143002510071,0.2457670718431472,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9990000128746032,0.3654987215995788,0.3396366834640503,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.9378876090049744,0.2922360301017761,0.2047525197267532,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9787602424621582,0.3306792676448822,0.3133677542209625,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8877541422843933,0.2509736120700836,1.132357478141785,290.998779296875,291.0260009765625,289.25,286.6241760253906,290.99639892578125,297.2259826660156,290.9986572265625,1.0,0.4845176637172699,1.0,1.0,0.2801699936389923,1.0,-2.68371844291687,2.096632957458496,0.5870855450630188,1.4467309713363647,0.0,0.0,0.0,85.28030395507812,78.0,-5.167059898376465,-0.0,1491.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
