time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.9132882356643676,0.2726143002510071,0.2457670718431472,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9990000128746032,0.3654987215995788,0.3396366834640503,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.9378876090049744,0.2922360301017761,0.2047525197267532,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.9787602424621582,0.3306792676448822,0.3133677542209625,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8877541422843933,0.2509736120700836,1.132357478141785,290.998779296875,291.0260009765625,289.25,286.6241760253906,290.99639892578125,297.2259826660156,290.9986572265625,1.0,0.4845176637172699,1.0,1.0,0.2801699936389923,1.0,-2.68371844291687,2.096632957458496,0.5870855450630188,1.4467309713363647,0.0,0.0,0.0,85.28030395507812,78.0,-5.167059898376465,-0.0,1491.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.920984983444214,0.2729824781417846,0.2460173666477203,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.9990000128746032,0.3675867617130279,0.3326155245304107,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.9460783004760742,0.2929191291332245,0.2051599472761154,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.9853886961936952,0.3315384685993194,0.3140852451324463,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8930050730705261,0.2501533329486847,1.1281825304031372,290.9999389648437,291.0260009765625,289.25,286.6300354003906,291.00067138671875,297.22808837890625,291.0000305175781,1.0,0.4819131195545196,1.0,1.0,0.2809735238552093,1.0,-2.672703266143799,2.0867583751678467,0.5859449505805969,1.4393426179885864,0.0,0.0,0.0,83.56187438964844,81.0,0.2287875860929489,-0.0,1468.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.920984983444214,0.2729824781417846,0.2460173666477203,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.9990000128746032,0.3675867617130279,0.3326155245304107,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.9460783004760742,0.2929191291332245,0.2051599472761154,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.9853886961936952,0.3315384685993194,0.3140852451324463,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8930050730705261,0.2501533329486847,1.1281825304031372,290.9999389648437,291.0260009765625,289.25,286.6300354003906,291.00067138671875,297.22808837890625,291.0000305175781,1.0,0.4819131195545196,1.0,1.0,0.2809735238552093,1.0,-2.672703266143799,2.0867583751678467,0.5859449505805969,1.4393426179885864,0.0,0.0,0.0,83.56187438964844,81.0,0.2287875860929489,-0.0,1468.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.9240241050720216,0.2734610438346863,0.2464071959257125,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.9990000128746032,0.369951993227005,0.3303287029266357,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.949437379837036,0.2937444746494293,0.2056988477706909,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.9880502223968506,0.3325356543064117,0.3149773180484772,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8942843675613403,0.2495288103818893,1.1251063346862793,291.00506591796875,291.0260009765625,289.25,286.6376037597656,291.0091857910156,297.2318115234375,291.00537109375,1.0,0.4810188412666321,1.0,1.0,0.2820907235145569,1.0,-2.6684396266937256,2.0808184146881104,0.5876212120056152,1.4343181848526,0.0,0.0,0.0,82.9765396118164,84.0,5.807307720184326,-0.0,1459.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.9240241050720216,0.2734610438346863,0.2464071959257125,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.9990000128746032,0.369951993227005,0.3303287029266357,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.949437379837036,0.2937444746494293,0.2056988477706909,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.9880502223968506,0.3325356543064117,0.3149773180484772,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8942843675613403,0.2495288103818893,1.1251063346862793,291.00506591796875,291.0260009765625,289.25,286.6376037597656,291.0091857910156,297.2318115234375,291.00537109375,1.0,0.4810188412666321,1.0,1.0,0.2820907235145569,1.0,-2.6684396266937256,2.0808184146881104,0.5876212120056152,1.4343181848526,0.0,0.0,0.0,82.9765396118164,84.0,5.807307720184326,-0.0,1459.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9234520196914672,0.2740246057510376,0.2469014823436737,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.9990000128746032,0.3721913397312164,0.3315186500549316,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9492642879486084,0.2946807146072387,0.206338033080101,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.987954080104828,0.3336373269557953,0.3159993290901184,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8925690054893494,0.2490531951189041,1.1228634119033811,291.0129089355469,291.0260009765625,289.25,286.646728515625,291.0190124511719,297.2348937988281,291.0133056640625,1.0,0.4814523458480835,1.0,1.0,0.2832079529762268,1.0,-2.66975998878479,2.0787670612335205,0.5909926891326904,1.431864857673645,0.0,0.0,0.0,83.23405456542969,87.0,9.707470893859863,-0.0,1462.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.9234520196914672,0.2740246057510376,0.2469014823436737,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.9990000128746032,0.3721913397312164,0.3315186500549316,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9492642879486084,0.2946807146072387,0.206338033080101,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.987954080104828,0.3336373269557953,0.3159993290901184,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8925690054893494,0.2490531951189041,1.1228634119033811,291.0129089355469,291.0260009765625,289.25,286.646728515625,291.0190124511719,297.2348937988281,291.0133056640625,1.0,0.4814523458480835,1.0,1.0,0.2832079529762268,1.0,-2.66975998878479,2.0787670612335205,0.5909926891326904,1.431864857673645,0.0,0.0,0.0,83.23405456542969,87.0,9.707470893859863,-0.0,1462.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.922017514705658,0.2743321657180786,0.2471809834241867,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.9990000128746032,0.3731929361820221,0.3332245647907257,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.948056936264038,0.2951833307743072,0.2066891640424728,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.987034559249878,0.334219753742218,0.3165503144264221,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8907623291015625,0.2488602250814438,1.121997356414795,291.0174255371094,291.0260009765625,289.25,286.6518249511719,291.02423095703125,297.2358093261719,291.01788330078125,1.0,0.4820910990238189,1.0,1.0,0.2837665677070617,1.0,-2.672187566757202,2.078976631164551,0.5932109951972961,1.4314565658569336,0.0,0.0,0.0,83.63259887695312,87.0,11.035463333129885,-0.0,1467.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9200573563575744,0.274649977684021,0.2474749833345413,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9990000128746032,0.374112069606781,0.3354584276676178,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9463202953338624,0.2957007884979248,0.2070548236370086,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9856939315795898,0.3348153829574585,0.3171193599700928,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.8885201811790466,0.2486865818500518,1.1212466955184937,291.0213317871094,291.0260009765625,289.25,286.6572570800781,291.0271301269531,297.236328125,291.02166748046875,1.0,0.4829304218292236,1.0,1.0,0.2839916944503784,1.0,-2.675445556640625,2.080601215362549,0.5948442220687866,1.432265281677246,0.0,0.0,0.0,84.16161346435547,90.0,10.607398986816406,-0.0,1474.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.914807915687561,0.275301069021225,0.2480919063091278,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9990000128746032,0.3756639957427978,0.341347336769104,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9414273500442504,0.2967651188373565,0.2078184932470321,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9818371534347534,0.3360308408737182,0.31829634308815,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8829143047332764,0.2483798712491989,1.120009183883667,291.02740478515625,291.0260009765625,289.25,286.6690673828125,291.0325927734375,297.2358703613281,291.0277099609375,1.0,0.4851357340812683,1.0,1.0,0.2844420075416565,1.0,-2.684107542037964,2.0854616165161133,0.5986458659172058,1.4349894523620603,0.0,0.0,0.0,85.57479858398438,93.0,9.102797508239746,-0.0,1493.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.914807915687561,0.275301069021225,0.2480919063091278,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9990000128746032,0.3756639957427978,0.341347336769104,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9414273500442504,0.2967651188373565,0.2078184932470321,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9818371534347534,0.3360308408737182,0.31829634308815,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8829143047332764,0.2483798712491989,1.120009183883667,291.02740478515625,291.0260009765625,289.25,286.6690673828125,291.0325927734375,297.2358703613281,291.0277099609375,1.0,0.4851357340812683,1.0,1.0,0.2844420075416565,1.0,-2.684107542037964,2.0854616165161133,0.5986458659172058,1.4349894523620603,0.0,0.0,0.0,85.57479858398438,93.0,9.102797508239746,-0.0,1493.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9083224534988404,0.2759661674499511,0.2487347871065139,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.3768064379692077,0.3488204777240753,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9349982142448424,0.2978596091270447,0.2086143046617508,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9765974283218384,0.3372688889503479,0.3195097148418426,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8761743307113647,0.2481120228767395,1.1190265417099,291.033203125,291.0260009765625,289.25,286.6820068359375,291.03814697265625,297.2336120605469,291.03350830078125,1.0,0.4879234433174133,1.0,1.0,0.2848922908306122,1.0,-2.695094585418701,2.091939210891724,0.6031551957130432,1.43878436088562,0.0,0.0,0.0,87.39791107177734,96.0,8.415392875671387,-0.0,1516.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9083224534988404,0.2759661674499511,0.2487347871065139,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.3768064379692077,0.3488204777240753,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9349982142448424,0.2978596091270447,0.2086143046617508,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9765974283218384,0.3372688889503479,0.3195097148418426,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8761743307113647,0.2481120228767395,1.1190265417099,291.033203125,291.0260009765625,289.25,286.6820068359375,291.03814697265625,297.2336120605469,291.03350830078125,1.0,0.4879234433174133,1.0,1.0,0.2848922908306122,1.0,-2.695094585418701,2.091939210891724,0.6031551957130432,1.43878436088562,0.0,0.0,0.0,87.39791107177734,96.0,8.415392875671387,-0.0,1516.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9010800123214722,0.2766307294368744,0.2493934631347656,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9990000128746032,0.3775669932365417,0.3570312857627868,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.927226185798645,0.298967033624649,0.2094319313764572,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9699721336364746,0.3385127186775207,0.3207457661628723,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8685013651847839,0.2478618621826172,1.118207931518555,291.0359191894531,291.0260009765625,289.25,286.6958923339844,291.0382385253906,297.22979736328125,291.0360412597656,1.0,0.4911040067672729,1.0,1.0,0.2846339046955108,1.0,-2.7072765827178955,2.1010994911193848,0.6061771512031555,1.4450002908706665,0.0,0.0,0.0,89.58917999267578,99.0,4.71773099899292,-0.0,1543.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9010800123214722,0.2766307294368744,0.2493934631347656,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9990000128746032,0.3775669932365417,0.3570312857627868,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.927226185798645,0.298967033624649,0.2094319313764572,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9699721336364746,0.3385127186775207,0.3207457661628723,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8685013651847839,0.2478618621826172,1.118207931518555,291.0359191894531,291.0260009765625,289.25,286.6958923339844,291.0382385253906,297.22979736328125,291.0360412597656,1.0,0.4911040067672729,1.0,1.0,0.2846339046955108,1.0,-2.7072765827178955,2.1010994911193848,0.6061771512031555,1.4450002908706665,0.0,0.0,0.0,89.58917999267578,99.0,4.71773099899292,-0.0,1543.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.888001561164856,0.2772518396377563,0.2500805556774139,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.98916095495224,0.3783924579620361,0.3584627211093902,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.912595272064209,0.3000443577766418,0.2102811336517334,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9563652873039246,0.3397193253040313,0.3220179378986358,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8554291725158691,0.2475866079330444,1.1176129579544067,291.0360717773437,291.0260009765625,289.25,286.71063232421875,291.0364074707031,297.2263488769531,291.0360412597656,1.0,0.4940060973167419,1.0,1.0,0.2843755185604095,1.0,-2.7115960121154785,2.104811668395996,0.6067842841148376,1.4477534294128418,0.0,0.0,0.0,93.01917266845705,102.0,1.3569388389587402,-0.0,1565.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.888001561164856,0.2772518396377563,0.2500805556774139,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.98916095495224,0.3783924579620361,0.3584627211093902,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.912595272064209,0.3000443577766418,0.2102811336517334,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9563652873039246,0.3397193253040313,0.3220179378986358,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8554291725158691,0.2475866079330444,1.1176129579544067,291.0360717773437,291.0260009765625,289.25,286.71063232421875,291.0364074707031,297.2263488769531,291.0360412597656,1.0,0.4940060973167419,1.0,1.0,0.2843755185604095,1.0,-2.7115960121154785,2.104811668395996,0.6067842841148376,1.4477534294128418,0.0,0.0,0.0,93.01917266845705,102.0,1.3569388389587402,-0.0,1565.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8821479678153992,0.2775553464889526,0.2504129707813263,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9839034080505372,0.3789246678352356,0.3589924573898315,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9063460230827332,0.3005802631378174,0.2107002437114715,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9498850107192992,0.3403169214725494,0.3226439356803894,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8496384620666504,0.2474490404129028,1.1172916889190674,291.03564453125,291.0260009765625,289.25,286.71826171875,291.0355834960937,297.225341796875,291.0356140136719,1.0,0.495395302772522,1.0,1.0,0.2842463254928589,1.0,-2.7135348320007324,2.106520891189575,0.6070139408111572,1.4489827156066897,0.0,0.0,0.0,94.68038940429688,102.0,0.3003568649291992,-0.0,1576.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8767314553260803,0.2778556644916534,0.2507410049438476,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9787734150886536,0.3795004785060882,0.3595712184906006,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.900853157043457,0.3011154234409332,0.211117684841156,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9436958432197572,0.340911865234375,0.3232658803462982,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8442984223365784,0.2473126798868179,1.1169679164886477,291.0348815917969,291.0260009765625,289.25,286.7260131835937,291.0341796875,297.2245788574219,291.0348205566406,1.0,0.4967610836029053,1.0,1.0,0.2840334475040436,1.0,-2.715484857559204,2.1084508895874023,0.6070339679718018,1.4504307508468628,0.0,0.0,0.0,96.30714416503906,105.0,-0.7861412167549133,-0.0,1586.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8669901490211487,0.2784474492073059,0.2513856291770935,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9688761830329896,0.3807316422462463,0.3608204126358032,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8910559415817261,0.3021838665008545,0.2119486331939697,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9321815371513368,0.3420938849449157,0.3244988918304443,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8346947431564331,0.2470439076423645,1.1163218021392822,291.03277587890625,291.0260009765625,289.25,286.741943359375,291.0314025878906,297.2235107421875,291.0326843261719,1.0,0.4994430243968963,1.0,1.0,0.2836076915264129,1.0,-2.7194652557373047,2.1123976707458496,0.6070674657821655,1.453395962715149,0.0,0.0,0.0,99.48068237304688,108.0,-2.3115365505218506,-0.0,1606.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8669901490211487,0.2784474492073059,0.2513856291770935,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9688761830329896,0.3807316422462463,0.3608204126358032,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8910559415817261,0.3021838665008545,0.2119486331939697,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9321815371513368,0.3420938849449157,0.3244988918304443,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8346947431564331,0.2470439076423645,1.1163218021392822,291.03277587890625,291.0260009765625,289.25,286.741943359375,291.0314025878906,297.2235107421875,291.0326843261719,1.0,0.4994430243968963,1.0,1.0,0.2836076915264129,1.0,-2.7194652557373047,2.1123976707458496,0.6070674657821655,1.453395962715149,0.0,0.0,0.0,99.48068237304688,108.0,-2.3115365505218506,-0.0,1606.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8583959341049194,0.2790303528308868,0.2520186603069305,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.95940101146698,0.3820209205150604,0.362136572599411,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8823500275611877,0.3032522797584533,0.2127768695354461,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.9217764735221864,0.3432674407958984,0.325720340013504,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8261311054229736,0.2467818856239318,1.1156902313232422,291.0303649902344,291.0260009765625,289.25,286.7582702636719,291.0287170410156,297.2227783203125,291.0302734375,1.0,0.5020779967308044,1.0,1.0,0.2831819653511047,1.0,-2.723512649536133,2.116393804550171,0.6071187853813171,1.4563956260681152,0.0,0.0,0.0,102.58456420898438,111.0,-3.027373552322388,-0.0,1627.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8583959341049194,0.2790303528308868,0.2520186603069305,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.95940101146698,0.3820209205150604,0.362136572599411,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8823500275611877,0.3032522797584533,0.2127768695354461,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.9217764735221864,0.3432674407958984,0.325720340013504,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8261311054229736,0.2467818856239318,1.1156902313232422,291.0303649902344,291.0260009765625,289.25,286.7582702636719,291.0287170410156,297.2227783203125,291.0302734375,1.0,0.5020779967308044,1.0,1.0,0.2831819653511047,1.0,-2.723512649536133,2.116393804550171,0.6071187853813171,1.4563956260681152,0.0,0.0,0.0,102.58456420898438,111.0,-3.027373552322388,-0.0,1627.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8507012128829956,0.2796112596988678,0.2526463866233825,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9503236413002014,0.3833372592926025,0.3634820878505707,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8745157718658447,0.3043263554573059,0.2136065661907196,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9124962687492372,0.344438225030899,0.3269357681274414,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8182507157325745,0.2465303689241409,1.1150922775268557,291.02880859375,291.0260009765625,289.25,286.7748107910156,291.02783203125,297.2222595214844,291.0287780761719,1.0,0.5046840906143188,1.0,1.0,0.2829856872558594,1.0,-2.727623701095581,2.1198318004608154,0.6077920198440552,1.4588243961334229,0.0,0.0,0.0,105.64704895019533,114.0,-2.2918448448181152,-0.0,1647.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8507012128829956,0.2796112596988678,0.2526463866233825,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9503236413002014,0.3833372592926025,0.3634820878505707,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8745157718658447,0.3043263554573059,0.2136065661907196,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9124962687492372,0.344438225030899,0.3269357681274414,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8182507157325745,0.2465303689241409,1.1150922775268557,291.02880859375,291.0260009765625,289.25,286.7748107910156,291.02783203125,297.2222595214844,291.0287780761719,1.0,0.5046840906143188,1.0,1.0,0.2829856872558594,1.0,-2.727623701095581,2.1198318004608154,0.6077920198440552,1.4588243961334229,0.0,0.0,0.0,105.64704895019533,114.0,-2.2918448448181152,-0.0,1647.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8437527418136597,0.2801964282989502,0.2532757222652435,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9416837096214294,0.3846694529056549,0.3648435473442077,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8674279451370239,0.3054122924804687,0.2144428044557571,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9044175744056702,0.3456119000911712,0.3281516432762146,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.810786247253418,0.2462945133447647,1.114554524421692,291.0278015136719,291.0260009765625,289.25,286.7914428710937,291.0270690917969,297.22186279296875,291.0278015136719,1.0,0.5072748064994812,1.0,1.0,0.282789409160614,1.0,-2.731837034225464,2.1233222484588623,0.608514666557312,1.4612817764282229,0.0,0.0,0.0,108.6802978515625,117.0,-1.7195281982421875,-0.0,1667.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8437527418136597,0.2801964282989502,0.2532757222652435,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9416837096214294,0.3846694529056549,0.3648435473442077,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8674279451370239,0.3054122924804687,0.2144428044557571,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9044175744056702,0.3456119000911712,0.3281516432762146,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.810786247253418,0.2462945133447647,1.114554524421692,291.0278015136719,291.0260009765625,289.25,286.7914428710937,291.0270690917969,297.22186279296875,291.0278015136719,1.0,0.5072748064994812,1.0,1.0,0.282789409160614,1.0,-2.731837034225464,2.1233222484588623,0.608514666557312,1.4612817764282229,0.0,0.0,0.0,108.6802978515625,117.0,-1.7195281982421875,-0.0,1667.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8405106663703918,0.2804905474185943,0.2535914480686188,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9375316500663756,0.385338693857193,0.3655274212360382,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8641237616539001,0.3059594631195068,0.214863583445549,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.90081524848938,0.3461999297142029,0.3287602961063385,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8071260452270508,0.2461820542812347,1.114308476448059,291.0273742675781,291.0260009765625,289.25,286.7997436523437,291.0267028808594,297.2217102050781,291.02734375,1.0,0.5085672736167908,1.0,1.0,0.2826912701129913,1.0,-2.733980417251587,2.125093698501587,0.6088865399360657,1.462528109550476,0.0,0.0,0.0,110.19075775146484,117.0,-1.527774214744568,-0.0,1677.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8374022245407104,0.2807860374450683,0.253908097743988,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.9334958791732788,0.3860096633434295,0.3662128746509552,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8609622120857239,0.3065094649791717,0.2152861058712005,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8973605632781982,0.3467890918254852,0.3293697237968445,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.80349200963974,0.2460730969905853,1.114076852798462,291.02716064453125,291.0260009765625,289.25,286.8080139160156,291.0268859863281,297.2215881347656,291.0271911621094,1.0,0.5098586082458496,1.0,1.0,0.2826663851737976,1.0,-2.7361464500427246,2.126694202423096,0.6094522476196289,1.4635987281799316,0.0,0.0,0.0,111.69886779785156,120.0,-1.0541912317276,-0.0,1687.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8315516710281372,0.2813835442066192,0.2545461654663086,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9258171319961548,0.3873584568500519,0.3675895035266876,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8550465703010559,0.3076213002204895,0.216138556599617,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8908312320709229,0.3479729890823364,0.3305926918983459,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.7965433597564697,0.2458688020706176,1.1136701107025146,291.0272827148437,291.0260009765625,289.25,286.8243713378906,291.02740478515625,297.2214050292969,291.0273132324219,1.0,0.5124403238296509,1.0,1.0,0.2826165556907654,1.0,-2.7405738830566406,2.129936695098877,0.6106371283531189,1.4657589197158811,0.0,0.0,0.0,114.70562744140624,123.0,-0.232510507106781,-0.0,1708.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8315516710281372,0.2813835442066192,0.2545461654663086,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9258171319961548,0.3873584568500519,0.3675895035266876,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8550465703010559,0.3076213002204895,0.216138556599617,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8908312320709229,0.3479729890823364,0.3305926918983459,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.7965433597564697,0.2458688020706176,1.1136701107025146,291.0272827148437,291.0260009765625,289.25,286.8243713378906,291.02740478515625,297.2214050292969,291.0273132324219,1.0,0.5124403238296509,1.0,1.0,0.2826165556907654,1.0,-2.7405738830566406,2.129936695098877,0.6106371283531189,1.4657589197158811,0.0,0.0,0.0,114.70562744140624,123.0,-0.232510507106781,-0.0,1708.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8261056542396545,0.281988650560379,0.2551906108856201,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9186879992485046,0.3887141346931457,0.3689724504947662,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8496097922325134,0.3087475001811981,0.217000663280487,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8847602009773254,0.3491636216640472,0.331821471452713,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.7900150418281555,0.2456813752651214,1.1133365631103516,291.0276184082031,291.0260009765625,289.25,286.84039306640625,291.0279541015625,297.2213134765625,291.02764892578125,1.0,0.5150231719017029,1.0,1.0,0.2825667560100555,1.0,-2.7451229095458984,2.133264541625977,0.6118583083152771,1.4679760932922363,0.0,0.0,0.0,117.70496368408205,126.0,0.2520079910755157,-0.0,1729.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8261056542396545,0.281988650560379,0.2551906108856201,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9186879992485046,0.3887141346931457,0.3689724504947662,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8496097922325134,0.3087475001811981,0.217000663280487,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8847602009773254,0.3491636216640472,0.331821471452713,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.7900150418281555,0.2456813752651214,1.1133365631103516,291.0276184082031,291.0260009765625,289.25,286.84039306640625,291.0279541015625,297.2213134765625,291.02764892578125,1.0,0.5150231719017029,1.0,1.0,0.2825667560100555,1.0,-2.7451229095458984,2.133264541625977,0.6118583083152771,1.4679760932922363,0.0,0.0,0.0,117.70496368408205,126.0,0.2520079910755157,-0.0,1729.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8209794163703918,0.2826004922389984,0.2558410167694092,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9121460914611816,0.3900752961635589,0.3703605532646179,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8445907831192017,0.3098878860473633,0.2178724557161331,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8791034817695618,0.3503604233264923,0.3330558538436889,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7838782072067261,0.2455106675624847,1.1130770444869995,291.028076171875,291.0260009765625,289.25,286.8558959960937,291.02850341796875,297.2212829589844,291.0281066894531,1.0,0.5176089406013489,1.0,1.0,0.2825094759464264,1.0,-2.74979305267334,2.136697292327881,0.6130957007408142,1.4702699184417725,0.0,0.0,0.0,120.6997299194336,129.0,0.4938620626926422,-0.0,1750.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8209794163703918,0.2826004922389984,0.2558410167694092,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9121460914611816,0.3900752961635589,0.3703605532646179,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8445907831192017,0.3098878860473633,0.2178724557161331,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8791034817695618,0.3503604233264923,0.3330558538436889,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7838782072067261,0.2455106675624847,1.1130770444869995,291.028076171875,291.0260009765625,289.25,286.8558959960937,291.02850341796875,297.2212829589844,291.0281066894531,1.0,0.5176089406013489,1.0,1.0,0.2825094759464264,1.0,-2.74979305267334,2.136697292327881,0.6130957007408142,1.4702699184417725,0.0,0.0,0.0,120.6997299194336,129.0,0.4938620626926422,-0.0,1750.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8160953521728516,0.2832183837890625,0.2564966976642608,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.906223714351654,0.3914407789707184,0.3717526495456695,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8399350047111511,0.3110421597957611,0.218753844499588,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8738210201263428,0.3515627384185791,0.3342952728271484,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7781051397323608,0.2453563958406448,1.1128908395767212,291.028564453125,291.0260009765625,289.25,286.87078857421875,291.0290832519531,297.2213134765625,291.02862548828125,1.0,0.5201985836029053,1.0,1.0,0.2824521958827972,1.0,-2.754580020904541,2.1402130126953125,0.6143670082092285,1.4726192951202393,0.0,0.0,0.0,123.69248962402344,132.0,0.6339849233627319,-0.0,1771.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
