time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8160953521728516,0.2832183837890625,0.2564966976642608,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.906223714351654,0.3914407789707184,0.3717526495456695,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8399350047111511,0.3110421597957611,0.218753844499588,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8738210201263428,0.3515627384185791,0.3342952728271484,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7781051397323608,0.2453563958406448,1.1128908395767212,291.028564453125,291.0260009765625,289.25,286.87078857421875,291.0290832519531,297.2213134765625,291.02862548828125,1.0,0.5201985836029053,1.0,1.0,0.2824521958827972,1.0,-2.754580020904541,2.1402130126953125,0.6143670082092285,1.4726192951202393,0.0,0.0,0.0,123.69248962402344,132.0,0.6339849233627319,-0.0,1771.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8137199878692627,0.2835291624069214,0.2568261623382568,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9035019874572754,0.3921247720718384,0.3724498152732849,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8377256393432617,0.3116236925125122,0.2191975563764572,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8713067770004272,0.352165549993515,0.3349165022373199,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.77534419298172,0.2452843189239502,1.112820386886597,291.0288391113281,291.0260009765625,289.25,286.8779602050781,291.0293884277344,297.2213439941406,291.0289001464844,1.0,0.5214945077896118,1.0,1.0,0.2824235558509826,1.0,-2.757009267807007,2.141996145248413,0.6150131225585938,1.473809838294983,0.0,0.0,0.0,125.18938446044922,132.0,0.6859151124954224,-0.0,1782.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8113788366317749,0.2838408648967743,0.2571565210819244,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9009206891059875,0.3928092718124389,0.373147577047348,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8355889320373535,0.3122079372406006,0.2196432203054428,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8688728213310242,0.3527692258358001,0.3355386257171631,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7726638913154602,0.2452154606580734,1.1127647161483765,291.029052734375,291.0260009765625,289.25,286.8848876953125,291.02947998046875,297.22137451171875,291.0290832519531,1.0,0.5227910280227661,1.0,1.0,0.2823677062988281,1.0,-2.759461641311645,2.143866062164306,0.6155957579612732,1.4750800132751465,0.0,0.0,0.0,126.68643951416016,135.0,0.6104655265808105,-0.0,1793.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8067684769630432,0.2844667434692383,0.257819652557373,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8959735631942749,0.3941793739795685,0.3745442628860473,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8315137624740601,0.3133847713470459,0.2205404192209243,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8642314076423645,0.3539787232875824,0.3367850184440613,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7675344347953796,0.2450874745845794,1.112697958946228,291.029296875,291.0260009765625,289.25,286.8980712890625,291.0296630859375,297.221435546875,291.0293273925781,1.0,0.5253857970237732,1.0,1.0,0.2822559773921966,1.0,-2.7644338607788086,2.147663116455078,0.61677086353302,1.4776597023010254,0.0,0.0,0.0,129.68157958984375,138.0,0.4504000842571258,-0.0,1814.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8067684769630432,0.2844667434692383,0.257819652557373,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8959735631942749,0.3941793739795685,0.3745442628860473,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8315137624740601,0.3133847713470459,0.2205404192209243,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8642314076423645,0.3539787232875824,0.3367850184440613,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7675344347953796,0.2450874745845794,1.112697958946228,291.029296875,291.0260009765625,289.25,286.8980712890625,291.0296630859375,297.221435546875,291.0293273925781,1.0,0.5253857970237732,1.0,1.0,0.2822559773921966,1.0,-2.7644338607788086,2.147663116455078,0.61677086353302,1.4776597023010254,0.0,0.0,0.0,129.68157958984375,138.0,0.4504000842571258,-0.0,1814.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8022596836090088,0.2850959002971649,0.2584855854511261,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.891289234161377,0.3955507278442383,0.3759420216083526,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8276740312576294,0.3145725429058075,0.2214451879262924,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8598710894584656,0.3551908731460571,0.3380338549613952,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7626962065696716,0.2449719309806823,1.1126869916915894,291.029541015625,291.0260009765625,289.25,286.91015625,291.0298767089844,297.22149658203125,291.0295715332031,1.0,0.5279821753501892,1.0,1.0,0.2821442484855652,1.0,-2.7694904804229736,2.1515204906463623,0.6179701685905457,1.480278730392456,0.0,0.0,0.0,132.677978515625,141.0,0.3736830055713653,-0.0,1836.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8022596836090088,0.2850959002971649,0.2584855854511261,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.891289234161377,0.3955507278442383,0.3759420216083526,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8276740312576294,0.3145725429058075,0.2214451879262924,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8598710894584656,0.3551908731460571,0.3380338549613952,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7626962065696716,0.2449719309806823,1.1126869916915894,291.029541015625,291.0260009765625,289.25,286.91015625,291.0298767089844,297.22149658203125,291.0295715332031,1.0,0.5279821753501892,1.0,1.0,0.2821442484855652,1.0,-2.7694904804229736,2.1515204906463623,0.6179701685905457,1.480278730392456,0.0,0.0,0.0,132.677978515625,141.0,0.3736830055713653,-0.0,1836.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7979511618614197,0.2857276499271393,0.2591539323329925,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8868474960327148,0.3969227969646454,0.3773404955863952,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8240340948104858,0.3157697916030884,0.2223565727472305,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8557655811309814,0.3564049899578094,0.3392845690250397,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7581252455711365,0.2448668479919433,1.112723708152771,291.0296325683594,291.0260009765625,289.25,286.9210510253906,291.0298767089844,297.2215576171875,291.0296630859375,1.0,0.5305788516998291,1.0,1.0,0.2820014953613281,1.0,-2.7746174335479736,2.155510663986206,0.6191069483757019,1.4830151796340942,0.0,0.0,0.0,135.67698669433594,144.0,0.2033861130475998,-0.0,1858.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7979511618614197,0.2857276499271393,0.2591539323329925,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8868474960327148,0.3969227969646454,0.3773404955863952,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8240340948104858,0.3157697916030884,0.2223565727472305,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8557655811309814,0.3564049899578094,0.3392845690250397,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7581252455711365,0.2448668479919433,1.112723708152771,291.0296325683594,291.0260009765625,289.25,286.9210510253906,291.0298767089844,297.2215576171875,291.0296630859375,1.0,0.5305788516998291,1.0,1.0,0.2820014953613281,1.0,-2.7746174335479736,2.155510663986206,0.6191069483757019,1.4830151796340942,0.0,0.0,0.0,135.67698669433594,144.0,0.2033861130475998,-0.0,1858.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7938422560691833,0.2863620519638061,0.2598245143890381,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8826369047164917,0.3982953131198883,0.3787392675876617,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8205691576004028,0.3169771730899811,0.2232749313116073,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8518970608711243,0.3576208651065826,0.3405368626117706,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7538062930107117,0.2447726726531982,1.1128093004226685,291.0296630859375,291.0260009765625,289.25,286.9305725097656,291.02984619140625,297.2216491699219,291.0296936035156,1.0,0.5331753492355347,1.0,1.0,0.281858742237091,1.0,-2.779817581176758,2.159555196762085,0.6202622056007385,1.485792875289917,0.0,0.0,0.0,138.67681884765625,147.0,0.1021095588803291,-0.0,1881.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7938422560691833,0.2863620519638061,0.2598245143890381,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8826369047164917,0.3982953131198883,0.3787392675876617,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8205691576004028,0.3169771730899811,0.2232749313116073,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8518970608711243,0.3576208651065826,0.3405368626117706,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7538062930107117,0.2447726726531982,1.1128093004226685,291.0296630859375,291.0260009765625,289.25,286.9305725097656,291.02984619140625,297.2216491699219,291.0296936035156,1.0,0.5331753492355347,1.0,1.0,0.281858742237091,1.0,-2.779817581176758,2.159555196762085,0.6202622056007385,1.485792875289917,0.0,0.0,0.0,138.67681884765625,147.0,0.1021095588803291,-0.0,1881.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7918574810028076,0.2866801619529724,0.2601605951786041,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8806115984916687,0.3989818096160888,0.3794388175010681,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8188918232917786,0.3175840377807617,0.2237363010644912,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8500434756278992,0.3582294285297394,0.3411635160446167,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7517328858375549,0.2447288632392883,1.1128668785095217,291.0296630859375,291.0260009765625,289.25,286.9347839355469,291.02984619140625,297.2216796875,291.0296936035156,1.0,0.534473180770874,1.0,1.0,0.2817873656749725,1.0,-2.7824389934539795,2.161592960357666,0.6208460927009583,1.4871937036514282,0.0,0.0,0.0,140.17796325683594,147.0,0.0720813050866127,-0.0,1892.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7899205088615417,0.2869990468025207,0.2604973018169403,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8786404728889465,0.3996683955192566,0.3801384270191192,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8172504901885986,0.3181937634944916,0.2241995930671692,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8482434749603271,0.3588384091854095,0.3417905569076538,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7497169971466064,0.244688019156456,1.1129374504089355,291.0296630859375,291.0260009765625,289.25,286.9385681152344,291.02984619140625,297.2217102050781,291.0296936035156,1.0,0.535770833492279,1.0,1.0,0.2817133963108063,1.0,-2.785080671310425,2.163651466369629,0.6214291453361511,1.4886125326156616,0.0,0.0,0.0,141.67849731445312,135.0,0.0432935245335102,-0.0,1903.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7957470417022705,0.2876481413841247,0.2609522640705108,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8854750394821167,0.4010466337203979,0.3813038170337677,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8231757283210754,0.3194244503974914,0.2249572873115539,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.854473888874054,0.3600619733333587,0.3428113460540771,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.754273533821106,0.2446158081293106,1.111989140510559,291.0295104980469,291.0260009765625,289.25,286.9449462890625,291.02935791015625,297.22186279296875,291.0295104980469,1.0,0.5338003039360046,1.0,1.0,0.281565397977829,1.0,-2.788029193878174,2.166125774383545,0.6219033598899841,1.490414023399353,0.0,0.0,0.0,138.60035705566406,123.0,-0.2657157778739929,-0.0,1893.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7957470417022705,0.2876481413841247,0.2609522640705108,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8854750394821167,0.4010466337203979,0.3813038170337677,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8231757283210754,0.3194244503974914,0.2249572873115539,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.854473888874054,0.3600619733333587,0.3428113460540771,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.754273533821106,0.2446158081293106,1.111989140510559,291.0295104980469,291.0260009765625,289.25,286.9449462890625,291.02935791015625,297.22186279296875,291.0295104980469,1.0,0.5338003039360046,1.0,1.0,0.281565397977829,1.0,-2.788029193878174,2.166125774383545,0.6219033598899841,1.490414023399353,0.0,0.0,0.0,138.60035705566406,123.0,-0.2657157778739929,-0.0,1893.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8087008595466614,0.2883385419845581,0.2612965106964111,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9004008769989014,0.4024519920349121,0.3823399543762207,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8358163833618164,0.3206958472728729,0.2256286740303039,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8682994246482849,0.3613142669200897,0.3437042236328125,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7654227018356323,0.2445828765630722,1.1104778051376345,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0286560058594,297.2223205566406,291.02899169921875,1.0,0.5294352769851685,1.0,1.0,0.2814174294471741,1.0,-2.789752721786499,2.1677446365356445,0.622008204460144,1.491626501083374,0.0,0.0,0.0,131.65237426757812,111.0,-0.6126337647438049,-0.0,1863.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8087008595466614,0.2883385419845581,0.2612965106964111,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9004008769989014,0.4024519920349121,0.3823399543762207,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8358163833618164,0.3206958472728729,0.2256286740303039,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8682994246482849,0.3613142669200897,0.3437042236328125,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7654227018356323,0.2445828765630722,1.1104778051376345,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0286560058594,297.2223205566406,291.02899169921875,1.0,0.5294352769851685,1.0,1.0,0.2814174294471741,1.0,-2.789752721786499,2.1677446365356445,0.622008204460144,1.491626501083374,0.0,0.0,0.0,131.65237426757812,111.0,-0.6126337647438049,-0.0,1863.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8409979939460754,0.2936165630817413,0.2645571827888489,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9430193901062012,0.4085579812526703,0.3864910900592804,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8703711628913879,0.3266903758049011,0.2286198288202285,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.905725598335266,0.3673178851604461,0.347746193408966,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7986153364181519,0.2496489882469177,1.1249334812164309,291.0364685058594,291.0260009765625,289.25,286.95269775390625,291.0444641113281,297.2660522460937,291.03717041015625,1.0,0.5255910158157349,1.0,1.0,0.281288594007492,1.0,-2.824453353881836,2.192535161972046,0.6319183707237244,1.5075452327728271,0.0,0.0,0.0,118.49454498291016,99.0,9.805808067321776,-0.0,1854.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8409979939460754,0.2936165630817413,0.2645571827888489,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9430193901062012,0.4085579812526703,0.3864910900592804,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8703711628913879,0.3266903758049011,0.2286198288202285,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.905725598335266,0.3673178851604461,0.347746193408966,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7986153364181519,0.2496489882469177,1.1249334812164309,291.0364685058594,291.0260009765625,289.25,286.95269775390625,291.0444641113281,297.2660522460937,291.03717041015625,1.0,0.5255910158157349,1.0,1.0,0.281288594007492,1.0,-2.824453353881836,2.192535161972046,0.6319183707237244,1.5075452327728271,0.0,0.0,0.0,118.49454498291016,99.0,9.805808067321776,-0.0,1854.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.8841899633407593,0.2972707450389862,0.2675939798355102,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.9906700253486632,0.4132981300354004,0.3906446695327759,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.918310284614563,0.3313237428665161,0.2316205352544784,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.95917546749115,0.3719837665557861,0.3518343865871429,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.8393809795379639,0.2537147998809814,1.14146089553833,291.0484313964844,291.0260009765625,289.25,286.9549560546875,291.05682373046875,297.29107666015625,291.04901123046875,1.0,0.5223233699798584,1.0,1.0,0.28115975856781,1.0,-2.861220598220825,2.2186882495880127,0.6425324082374573,1.525044322013855,0.0,0.0,0.0,105.82545471191406,102.0,14.067349433898926,-0.0,1851.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.8841899633407593,0.2972707450389862,0.2675939798355102,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.9906700253486632,0.4132981300354004,0.3906446695327759,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.918310284614563,0.3313237428665161,0.2316205352544784,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.95917546749115,0.3719837665557861,0.3518343865871429,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.8393809795379639,0.2537147998809814,1.14146089553833,291.0484313964844,291.0260009765625,289.25,286.9549560546875,291.05682373046875,297.29107666015625,291.04901123046875,1.0,0.5223233699798584,1.0,1.0,0.28115975856781,1.0,-2.861220598220825,2.2186882495880127,0.6425324082374573,1.525044322013855,0.0,0.0,0.0,105.82545471191406,102.0,14.067349433898926,-0.0,1851.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.8990814685821533,0.2987369000911712,0.2688634097576141,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.9990000128746032,0.4153876602649688,0.3882183730602264,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.9362360239028932,0.3333287835121155,0.2329724729061126,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.9749603271484376,0.3739996552467346,0.3536754548549652,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8530367612838745,0.2554605305194855,1.1489924192428589,291.0536499023437,291.0260009765625,289.25,286.95574951171875,291.0612487792969,297.2994689941406,291.0541687011719,1.0,0.5224254131317139,1.0,1.0,0.2810953259468078,1.0,-2.8752002716064453,2.2286534309387207,0.6465467810630798,1.531907081604004,0.0,0.0,0.0,102.74332427978516,102.0,13.982916831970217,-0.0,1856.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.9044313430786132,0.3000144362449646,0.2700453698635101,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9990000128746032,0.4176927804946899,0.383272260427475,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9428481459617616,0.3351588547229767,0.2342707812786102,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9802564978599548,0.3758361637592315,0.3554397821426391,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.8583554029464722,0.2570210993289947,1.156165361404419,291.0564270019531,291.0260009765625,289.25,286.9563903808594,291.0606384277344,297.3070373535156,291.0565795898437,1.0,0.5227292776107788,1.0,1.0,0.2806203067302704,1.0,-2.880535840988159,2.2336668968200684,0.6468690633773804,1.5357052087783811,0.0,0.0,0.0,101.96005249023438,105.0,10.13342571258545,-0.0,1862.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9128293991088868,0.3022605180740356,0.2720904350280761,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9990000128746032,0.4226666390895843,0.3765159547328949,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9526514410972596,0.3385133743286133,0.2366305291652679,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9877631068229676,0.379192054271698,0.3586365580558777,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8665339946746826,0.2597849071025848,1.1687891483306885,291.0575561523437,291.0260009765625,289.25,286.9570617675781,291.0595092773437,297.3208312988281,291.0576477050781,1.0,0.5246438980102539,1.0,1.0,0.279670238494873,1.0,-2.896987199783325,2.2479407787323,0.6490464806556702,1.5459990501403809,0.0,0.0,0.0,101.3069839477539,123.0,4.111386299133301,-0.0,1885.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9128293991088868,0.3022605180740356,0.2720904350280761,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9990000128746032,0.4226666390895843,0.3765159547328949,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9526514410972596,0.3385133743286133,0.2366305291652679,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9877631068229676,0.379192054271698,0.3586365580558777,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8665339946746826,0.2597849071025848,1.1687891483306885,291.0575561523437,291.0260009765625,289.25,286.9570617675781,291.0595092773437,297.3208312988281,291.0576477050781,1.0,0.5246438980102539,1.0,1.0,0.279670238494873,1.0,-2.896987199783325,2.2479407787323,0.6490464806556702,1.5459990501403809,0.0,0.0,0.0,101.3069839477539,123.0,4.111386299133301,-0.0,1885.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9037756323814392,0.3042987883090973,0.2740478813648224,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.9990000128746032,0.4268978238105774,0.3897608518600464,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.943856954574585,0.3416370153427124,0.2389108389616012,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.9804633855819702,0.3823068141937256,0.3617145717144012,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.859511137008667,0.2622372508049011,1.180561661720276,291.0585327148437,291.0260009765625,289.25,286.95709228515625,291.0614624023437,297.3297424316406,291.0588073730469,1.0,0.5332796573638916,1.0,1.0,0.2787202000617981,1.0,-2.935830354690552,2.27804970741272,0.657780647277832,1.5664069652557373,0.0,0.0,0.0,105.71623992919922,141.0,2.9237823486328125,-0.0,1971.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.9037756323814392,0.3042987883090973,0.2740478813648224,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.9990000128746032,0.4268978238105774,0.3897608518600464,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.943856954574585,0.3416370153427124,0.2389108389616012,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.9804633855819702,0.3823068141937256,0.3617145717144012,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.859511137008667,0.2622372508049011,1.180561661720276,291.0585327148437,291.0260009765625,289.25,286.95709228515625,291.0614624023437,297.3297424316406,291.0588073730469,1.0,0.5332796573638916,1.0,1.0,0.2787202000617981,1.0,-2.935830354690552,2.27804970741272,0.657780647277832,1.5664069652557373,0.0,0.0,0.0,105.71623992919922,141.0,2.9237823486328125,-0.0,1971.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.8775969743728638,0.3061525523662567,0.2760615050792694,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9869722127914428,0.4290767312049866,0.4063021242618561,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9139182567596436,0.3445431292057037,0.2412125915288925,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9534096121788024,0.3851995468139648,0.3648160398006439,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.8368127942085266,0.2643747329711914,1.1920535564422607,291.0593566894531,291.0260009765625,289.25,286.9564819335937,291.0597839355469,297.32867431640625,291.0594177246094,1.0,0.5458147525787354,1.0,1.0,0.2773989737033844,1.0,-2.9801037311553955,2.3129866123199463,0.6671171188354492,1.591152310371399,0.0,0.0,0.0,116.0452880859375,159.0,0.8102984428405762,-0.0,2097.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.8775969743728638,0.3061525523662567,0.2760615050792694,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9869722127914428,0.4290767312049866,0.4063021242618561,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9139182567596436,0.3445431292057037,0.2412125915288925,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9534096121788024,0.3851995468139648,0.3648160398006439,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.8368127942085266,0.2643747329711914,1.1920535564422607,291.0593566894531,291.0260009765625,289.25,286.9564819335937,291.0597839355469,297.32867431640625,291.0594177246094,1.0,0.5458147525787354,1.0,1.0,0.2773989737033844,1.0,-2.9801037311553955,2.3129866123199463,0.6671171188354492,1.591152310371399,0.0,0.0,0.0,116.0452880859375,159.0,0.8102984428405762,-0.0,2097.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.8417845368385315,0.3077659606933594,0.278110921382904,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9461752772331238,0.4311065375804901,0.4086984694004059,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.875119149684906,0.3471787273883819,0.2435206770896911,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.9088090062141418,0.3878219127655029,0.3679259419441223,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.8041604161262512,0.2661415040493011,1.2031257152557373,291.0550842285156,291.0260009765625,289.25,286.95538330078125,291.0531311035156,297.3252258300781,291.0549621582031,1.0,0.5589243769645691,1.0,1.0,0.2760777771472931,1.0,-3.0036516189575195,2.3334624767303467,0.6701891422271729,1.606014370918274,0.0,0.0,0.0,132.19122314453125,177.0,-4.254351615905762,-0.0,2221.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.8417845368385315,0.3077659606933594,0.278110921382904,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9461752772331238,0.4311065375804901,0.4086984694004059,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.875119149684906,0.3471787273883819,0.2435206770896911,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.9088090062141418,0.3878219127655029,0.3679259419441223,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.8041604161262512,0.2661415040493011,1.2031257152557373,291.0550842285156,291.0260009765625,289.25,286.95538330078125,291.0531311035156,297.3252258300781,291.0549621582031,1.0,0.5589243769645691,1.0,1.0,0.2760777771472931,1.0,-3.0036516189575195,2.3334624767303467,0.6701891422271729,1.606014370918274,0.0,0.0,0.0,132.19122314453125,177.0,-4.254351615905762,-0.0,2221.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8274579644203186,0.3085210025310516,0.2790965437889099,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.9262909889221193,0.4322200715541839,0.4100333750247955,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8595094084739685,0.3484338819980621,0.2446365505456924,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.8917834758758545,0.3890704810619354,0.3694293200969696,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.7893483638763428,0.2669295072555542,1.2082605361938477,291.05242919921875,291.0260009765625,289.25,286.9546203613281,291.0498962402344,297.3236999511719,291.0522766113281,1.0,0.565669596195221,1.0,1.0,0.2754171788692474,1.0,-3.0157670974731445,2.343956470489502,0.6718107461929321,1.613642334938049,0.0,0.0,0.0,140.6884765625,177.0,-5.651891708374023,-0.0,2287.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.8144933581352234,0.309248149394989,0.2800639569759369,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.9086211323738098,0.433357834815979,0.4114106595516205,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.8458760380744934,0.3496548235416412,0.2457336783409118,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.8767421245574951,0.3902845084667206,0.3709072470664978,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7760535478591919,0.2676648497581482,1.213188648223877,291.0498046875,291.0260009765625,289.25,286.95379638671875,291.04718017578125,297.3221130371094,291.0496826171875,1.0,0.5724477767944336,1.0,1.0,0.2748408019542694,1.0,-3.027611494064331,2.3540380001068115,0.6735734939575195,1.6209245920181274,0.0,0.0,0.0,149.41168212890625,180.0,-6.298546314239502,-0.0,2353.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.7993987202644348,0.3106540441513061,0.2817292213439941,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8912403583526611,0.4356606900691986,0.413974791765213,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.8316799998283386,0.3520300984382629,0.2477062195539474,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8608372211456299,0.3926432728767395,0.3735612630844116,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7618658542633057,0.2690257430076599,1.2214206457138062,291.04449462890625,291.0260009765625,289.25,286.9518127441406,291.04132080078125,297.3188781738281,291.0443420410156,1.0,0.5815542340278625,1.0,1.0,0.2736880481243133,1.0,-3.0481607913970947,2.3719704151153564,0.6761904358863831,1.6340614557266235,0.0,0.0,0.0,160.91397094726562,183.0,-7.248388290405273,-0.0,2451.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.7993987202644348,0.3106540441513061,0.2817292213439941,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8912403583526611,0.4356606900691986,0.413974791765213,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.8316799998283386,0.3520300984382629,0.2477062195539474,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8608372211456299,0.3926432728767395,0.3735612630844116,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7618658542633057,0.2690257430076599,1.2214206457138062,291.04449462890625,291.0260009765625,289.25,286.9518127441406,291.04132080078125,297.3188781738281,291.0443420410156,1.0,0.5815542340278625,1.0,1.0,0.2736880481243133,1.0,-3.0481607913970947,2.3719704151153564,0.6761904358863831,1.6340614557266235,0.0,0.0,0.0,160.91397094726562,183.0,-7.248388290405273,-0.0,2451.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.790683388710022,0.3120227754116058,0.2832198143005371,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.8817420601844788,0.4379814863204956,0.4164252281188965,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.8239860534667969,0.354341447353363,0.2495237588882446,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.8522371053695679,0.3949319720268249,0.376000165939331,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.7540464997291565,0.2702673971652984,1.2283908128738403,291.0385437011719,291.0260009765625,289.25,286.94952392578125,291.03497314453125,297.31561279296875,291.0383605957031,1.0,0.588379979133606,1.0,1.0,0.2725352942943573,1.0,-3.066402196884156,2.388305902481079,0.6780964136123657,1.6461186408996582,0.0,0.0,0.0,168.7764129638672,186.0,-8.070755004882812,-0.0,2526.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
