time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.790683388710022,0.3120227754116058,0.2832198143005371,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.8817420601844788,0.4379814863204956,0.4164252281188965,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.8239860534667969,0.354341447353363,0.2495237588882446,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.8522371053695679,0.3949319720268249,0.376000165939331,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.7540464997291565,0.2702673971652984,1.2283908128738403,291.0385437011719,291.0260009765625,289.25,286.94952392578125,291.03497314453125,297.31561279296875,291.0383605957031,1.0,0.588379979133606,1.0,1.0,0.2725352942943573,1.0,-3.066402196884156,2.388305902481079,0.6780964136123657,1.6461186408996582,0.0,0.0,0.0,168.7764129638672,186.0,-8.070755004882812,-0.0,2526.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7852410078048706,0.3133758306503296,0.2846171259880066,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8759521245956421,0.4403010904788971,0.4187983870506286,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8193227052688599,0.3566158413887024,0.2512529492378235,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8470588326454163,0.3971774280071258,0.3783136308193207,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7492018342018127,0.2714301645755768,1.2345932722091677,291.03472900390625,291.0260009765625,289.25,286.9469909667969,291.03277587890625,297.3124389648437,291.0346984863281,1.0,0.5938349366188049,1.0,1.0,0.271975040435791,1.0,-3.083258390426636,2.4019784927368164,0.6812798380851746,1.6558409929275513,0.0,0.0,0.0,174.59324645996094,174.0,-5.7207794189453125,-0.0,2589.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7852410078048706,0.3133758306503296,0.2846171259880066,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8759521245956421,0.4403010904788971,0.4187983870506286,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8193227052688599,0.3566158413887024,0.2512529492378235,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8470588326454163,0.3971774280071258,0.3783136308193207,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7492018342018127,0.2714301645755768,1.2345932722091677,291.03472900390625,291.0260009765625,289.25,286.9469909667969,291.03277587890625,297.3124389648437,291.0346984863281,1.0,0.5938349366188049,1.0,1.0,0.271975040435791,1.0,-3.083258390426636,2.4019784927368164,0.6812798380851746,1.6558409929275513,0.0,0.0,0.0,174.59324645996094,174.0,-5.7207794189453125,-0.0,2589.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7895091772079468,0.3147396147251129,0.2857392132282257,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8809767961502075,0.442624032497406,0.4208796322345733,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8239036202430725,0.3588819205760956,0.2527550458908081,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.85174560546875,0.3994069993495941,0.3803131878376007,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.7529648542404175,0.2725527286529541,1.239185810089111,291.0320129394531,291.0260009765625,289.25,286.9443054199219,291.0302734375,297.3096008300781,291.03192138671875,1.0,0.594150960445404,1.0,1.0,0.2714148163795471,1.0,-3.096848726272583,2.4132840633392334,0.6835645437240601,1.6640247106552124,0.0,0.0,0.0,172.82794189453125,162.0,-4.469927310943604,-0.0,2606.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7895091772079468,0.3147396147251129,0.2857392132282257,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8809767961502075,0.442624032497406,0.4208796322345733,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8239036202430725,0.3588819205760956,0.2527550458908081,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.85174560546875,0.3994069993495941,0.3803131878376007,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.7529648542404175,0.2725527286529541,1.239185810089111,291.0320129394531,291.0260009765625,289.25,286.9443054199219,291.0302734375,297.3096008300781,291.03192138671875,1.0,0.594150960445404,1.0,1.0,0.2714148163795471,1.0,-3.096848726272583,2.4132840633392334,0.6835645437240601,1.6640247106552124,0.0,0.0,0.0,172.82794189453125,162.0,-4.469927310943604,-0.0,2606.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.794284462928772,0.3154355585575104,0.2862389981746673,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8864459991455078,0.4437922239303589,0.4218496084213257,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8286744356155396,0.3600214123725891,0.2534529566764831,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8568176031112671,0.4005245268344879,0.3812375962734222,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7572227120399475,0.2731111049652099,1.2410930395126345,291.03057861328125,291.0260009765625,289.25,286.9429016113281,291.0289306640625,297.308349609375,291.030517578125,1.0,0.5932108759880066,1.0,1.0,0.2711346745491028,1.0,-3.1028616428375244,2.41838812828064,0.6844735145568848,1.667735934257507,0.0,0.0,0.0,169.9898223876953,162.0,-4.242786407470703,-0.0,2602.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8003309965133667,0.3161409497261047,0.2867184281349182,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8933612108230591,0.4449652135372162,0.4227936565876007,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8346539735794067,0.3611665666103363,0.2541321218013763,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8632717132568359,0.4016455411911011,0.3821345269680023,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7626841068267822,0.2736711800098419,1.2428597211837769,291.0296936035156,291.0260009765625,289.25,286.9414978027344,291.02880859375,297.3072509765625,291.0296936035156,1.0,0.5918048024177551,1.0,1.0,0.2710366249084472,1.0,-3.1085941791534424,2.4227845668792725,0.6858095526695251,1.6708050966262815,0.0,0.0,0.0,166.37254333496094,150.0,-3.2545418739318848,-0.0,2594.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.815470278263092,0.3175833821296692,0.2876450419425964,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9115427732467652,0.4473297894001007,0.4246350228786468,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8501871228218079,0.3634794056415558,0.2554583251476288,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8801491856575012,0.4039036333560943,0.3838787078857422,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.777066707611084,0.2748046517372131,1.2461408376693726,291.02911376953125,291.0260009765625,289.25,286.9386901855469,291.02886962890625,297.3054504394531,291.0291442871094,1.0,0.5880275964736938,1.0,1.0,0.2708405256271362,1.0,-3.119562149047852,2.43115758895874,0.6884045004844666,1.6766351461410522,0.0,0.0,0.0,157.5123291015625,138.0,-1.5115995407104492,-0.0,2569.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.815470278263092,0.3175833821296692,0.2876450419425964,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9115427732467652,0.4473297894001007,0.4246350228786468,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8501871228218079,0.3634794056415558,0.2554583251476288,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8801491856575012,0.4039036333560943,0.3838787078857422,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.777066707611084,0.2748046517372131,1.2461408376693726,291.02911376953125,291.0260009765625,289.25,286.9386901855469,291.02886962890625,297.3054504394531,291.0291442871094,1.0,0.5880275964736938,1.0,1.0,0.2708405256271362,1.0,-3.119562149047852,2.43115758895874,0.6884045004844666,1.6766351461410522,0.0,0.0,0.0,157.5123291015625,138.0,-1.5115995407104492,-0.0,2569.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8339524269104004,0.3190584480762481,0.2885522246360779,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.93752920627594,0.4497129023075104,0.4264415502548218,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8710876107215881,0.3658172190189361,0.2567630708217621,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9024558067321776,0.4061790108680725,0.3855863511562347,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7962000966072083,0.2759566903114319,1.2492482662200928,291.02886962890625,291.0260009765625,289.25,286.9359130859375,291.0289306640625,297.3040466308594,291.0289001464844,1.0,0.5834300518035889,1.0,1.0,0.2706444263458252,1.0,-3.130185842514038,2.4392905235290527,0.6908953785896301,1.6823021173477173,0.0,0.0,0.0,147.26539611816406,126.0,-0.671960711479187,-0.0,2534.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8339524269104004,0.3190584480762481,0.2885522246360779,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.93752920627594,0.4497129023075104,0.4264415502548218,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8710876107215881,0.3658172190189361,0.2567630708217621,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9024558067321776,0.4061790108680725,0.3855863511562347,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7962000966072083,0.2759566903114319,1.2492482662200928,291.02886962890625,291.0260009765625,289.25,286.9359130859375,291.0289306640625,297.3040466308594,291.0289001464844,1.0,0.5834300518035889,1.0,1.0,0.2706444263458252,1.0,-3.130185842514038,2.4392905235290527,0.6908953785896301,1.6823021173477173,0.0,0.0,0.0,147.26539611816406,126.0,-0.671960711479187,-0.0,2534.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8579198718070984,0.3205550909042358,0.2894522547721863,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9684016108512878,0.4521069526672363,0.4282297194004059,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8984545469284058,0.3681731224060058,0.2580591440200805,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9336609840393066,0.4084655344486236,0.3872756063938141,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8197977542877197,0.277124285697937,1.2522861957550049,291.0292053222656,291.0260009765625,289.25,286.9332580566406,291.0297241210937,297.302978515625,291.0292663574219,1.0,0.5783782601356506,1.0,1.0,0.270538717508316,1.0,-3.140662908554077,2.4470584392547607,0.6936044692993164,1.687636137008667,0.0,0.0,0.0,136.25299072265625,114.0,0.1884424239397049,-0.0,2496.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8579198718070984,0.3205550909042358,0.2894522547721863,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9684016108512878,0.4521069526672363,0.4282297194004059,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8984545469284058,0.3681731224060058,0.2580591440200805,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9336609840393066,0.4084655344486236,0.3872756063938141,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8197977542877197,0.277124285697937,1.2522861957550049,291.0292053222656,291.0260009765625,289.25,286.9332580566406,291.0297241210937,297.302978515625,291.0292663574219,1.0,0.5783782601356506,1.0,1.0,0.270538717508316,1.0,-3.140662908554077,2.4470584392547607,0.6936044692993164,1.687636137008667,0.0,0.0,0.0,136.25299072265625,114.0,0.1884424239397049,-0.0,2496.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8898031115531921,0.3220618367195129,0.2903588414192199,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9987965822219848,0.4545290470123291,0.4299030601978302,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9362984895706176,0.3705381155014038,0.2593591809272766,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9712549448013306,0.410754382610321,0.3889638185501098,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8479364514350891,0.2782997786998749,1.2553435564041138,291.0299072265625,291.0260009765625,289.25,286.9307861328125,291.0303649902344,297.3021240234375,291.02996826171875,1.0,0.5730023980140686,1.0,1.0,0.2704330384731293,1.0,-3.1497387886047363,2.453810930252075,0.6959278583526611,1.692386507987976,0.0,0.0,0.0,125.00076293945312,117.0,0.6420820355415344,-0.0,2454.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8898031115531921,0.3220618367195129,0.2903588414192199,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9987965822219848,0.4545290470123291,0.4299030601978302,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9362984895706176,0.3705381155014038,0.2593591809272766,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9712549448013306,0.410754382610321,0.3889638185501098,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8479364514350891,0.2782997786998749,1.2553435564041138,291.0299072265625,291.0260009765625,289.25,286.9307861328125,291.0303649902344,297.3021240234375,291.02996826171875,1.0,0.5730023980140686,1.0,1.0,0.2704330384731293,1.0,-3.1497387886047363,2.453810930252075,0.6959278583526611,1.692386507987976,0.0,0.0,0.0,125.00076293945312,117.0,0.6420820355415344,-0.0,2454.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8969615697860718,0.322792112827301,0.2909441888332367,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.455950528383255,0.4229970574378967,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9449935555458068,0.3716987371444702,0.2601122558116913,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.978506863117218,0.4118753969669342,0.389945775270462,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8542758226394653,0.2788653373718261,1.2575314044952393,291.03009033203125,291.0260009765625,289.25,286.9296569824219,291.02978515625,297.3021240234375,291.030029296875,1.0,0.5717352628707886,1.0,1.0,0.2703801691532135,1.0,-3.148228406906128,2.452876091003418,0.6953521370887756,1.6919723749160769,0.0,0.0,0.0,122.85356903076172,117.0,0.2172704637050628,-0.0,2438.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9014171957969666,0.3235138058662414,0.2915482223033905,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9990000128746032,0.4577180445194244,0.4178071916103363,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9503904581069946,0.3728536665439605,0.2608814239501953,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9828290343284608,0.4129903018474579,0.3909489214420318,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8582399487495422,0.2794268429279327,1.2598257064819336,291.0295715332031,291.0260009765625,289.25,286.9285888671875,291.029296875,297.3033142089844,291.029541015625,1.0,0.5710071921348572,1.0,1.0,0.2703011333942413,1.0,-3.1475396156311035,2.452623128890991,0.6949165463447571,1.691864848136902,0.0,0.0,0.0,121.6524658203125,135.0,-0.371502935886383,-0.0,2431.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8969679474830627,0.3249943554401397,0.2929269969463348,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9990000128746032,0.4610391557216644,0.4258709549903869,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9459129571914672,0.3752104938030243,0.262558251619339,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9789170026779176,0.4152665436267853,0.393141508102417,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8541152477264404,0.2806062698364258,1.2653441429138184,291.0301208496094,291.0260009765625,289.25,286.9267578125,291.0322265625,297.3056335449219,291.0303649902344,1.0,0.5763458013534546,1.0,1.0,0.2701430022716522,1.0,-3.170149564743042,2.469249725341797,0.7008998990058899,1.7026087045669556,0.0,0.0,0.0,124.5264892578125,153.0,1.4486273527145386,-0.0,2490.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8969679474830627,0.3249943554401397,0.2929269969463348,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9990000128746032,0.4610391557216644,0.4258709549903869,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9459129571914672,0.3752104938030243,0.262558251619339,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9789170026779176,0.4152665436267853,0.393141508102417,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8541152477264404,0.2806062698364258,1.2653441429138184,291.0301208496094,291.0260009765625,289.25,286.9267578125,291.0322265625,297.3056335449219,291.0303649902344,1.0,0.5763458013534546,1.0,1.0,0.2701430022716522,1.0,-3.170149564743042,2.469249725341797,0.7008998990058899,1.7026087045669556,0.0,0.0,0.0,124.5264892578125,153.0,1.4486273527145386,-0.0,2490.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8760607242584229,0.3264250755310058,0.2945168018341064,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.988603174686432,0.4629018306732178,0.4383466243743896,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9216486215591432,0.3775326609611511,0.2644095420837402,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9571985006332396,0.4175077974796295,0.3955696821212768,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8355148434638977,0.2817507088184356,1.272007703781128,291.0335998535156,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3023986816406,291.0337829589844,1.0,0.5860378742218018,1.0,1.0,0.2699849009513855,1.0,-3.2009623050689697,2.491619110107422,0.7093431353569031,1.717939853668213,0.0,0.0,0.0,133.82180786132812,171.0,3.563539505004883,-0.0,2600.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8760607242584229,0.3264250755310058,0.2945168018341064,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.988603174686432,0.4629018306732178,0.4383466243743896,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9216486215591432,0.3775326609611511,0.2644095420837402,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9571985006332396,0.4175077974796295,0.3955696821212768,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8355148434638977,0.2817507088184356,1.272007703781128,291.0335998535156,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3023986816406,291.0337829589844,1.0,0.5860378742218018,1.0,1.0,0.2699849009513855,1.0,-3.2009623050689697,2.491619110107422,0.7093431353569031,1.717939853668213,0.0,0.0,0.0,133.82180786132812,171.0,3.563539505004883,-0.0,2600.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8462581038475037,0.3277197182178497,0.2962190210819244,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.9560965895652772,0.4646651446819305,0.4404720366001129,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8881070017814636,0.3797320425510406,0.2663582265377044,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.9200518131256104,0.4196266829967499,0.39813032746315,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8082436323165894,0.2827554941177368,1.2792285680770874,291.0346374511719,291.0260009765625,289.25,286.9243469238281,291.0359191894531,297.2981262207031,291.03472900390625,1.0,0.5970176458358765,1.0,1.0,0.2697504758834839,1.0,-3.2189574241638184,2.505147933959961,0.7138094305992126,1.727137565612793,0.0,0.0,0.0,148.6571044921875,189.0,1.9473638534545896,-0.0,2718.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8462581038475037,0.3277197182178497,0.2962190210819244,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.9560965895652772,0.4646651446819305,0.4404720366001129,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8881070017814636,0.3797320425510406,0.2663582265377044,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.9200518131256104,0.4196266829967499,0.39813032746315,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8082436323165894,0.2827554941177368,1.2792285680770874,291.0346374511719,291.0260009765625,289.25,286.9243469238281,291.0359191894531,297.2981262207031,291.03472900390625,1.0,0.5970176458358765,1.0,1.0,0.2697504758834839,1.0,-3.2189574241638184,2.505147933959961,0.7138094305992126,1.727137565612793,0.0,0.0,0.0,148.6571044921875,189.0,1.9473638534545896,-0.0,2718.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8217765092849731,0.3289394676685333,0.2979019582271576,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.922581434249878,0.4666076600551605,0.4428710341453552,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8609200716018677,0.3818641006946563,0.2682982087135315,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8899043202400208,0.4216774106025696,0.4006788730621338,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7826893329620361,0.2836792171001434,1.2863277196884155,291.0353698730469,291.0260009765625,289.25,286.9239501953125,291.03643798828125,297.2945861816406,291.03546142578125,1.0,0.6087716221809387,1.0,1.0,0.2695160806179046,1.0,-3.237804889678955,2.519291639328003,0.7185131311416626,1.736809015274048,0.0,0.0,0.0,165.03944396972656,207.0,1.3046172857284546,-0.0,2847.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8217765092849731,0.3289394676685333,0.2979019582271576,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.922581434249878,0.4666076600551605,0.4428710341453552,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8609200716018677,0.3818641006946563,0.2682982087135315,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8899043202400208,0.4216774106025696,0.4006788730621338,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7826893329620361,0.2836792171001434,1.2863277196884155,291.0353698730469,291.0260009765625,289.25,286.9239501953125,291.03643798828125,297.2945861816406,291.03546142578125,1.0,0.6087716221809387,1.0,1.0,0.2695160806179046,1.0,-3.237804889678955,2.519291639328003,0.7185131311416626,1.736809015274048,0.0,0.0,0.0,165.03944396972656,207.0,1.3046172857284546,-0.0,2847.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8107304573059082,0.3295224905014038,0.2987333536148071,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.907845377922058,0.467602401971817,0.4441187977790832,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8492947816848755,0.3829049170017242,0.269261747598648,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8771932721138,0.4226767420768738,0.4019438028335571,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7714495658874512,0.2841107547283172,1.289812445640564,291.03570556640625,291.0260009765625,289.25,286.9239807128906,291.0367126464844,297.2929077148437,291.0357971191406,1.0,0.6147913932800293,1.0,1.0,0.2693988680839538,1.0,-3.247178792953491,2.5263314247131348,0.7208473682403564,1.7416244745254517,0.0,0.0,0.0,173.632080078125,207.0,1.1336390972137451,-0.0,2914.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7999476194381714,0.3300907909870147,0.2995574474334717,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8954606652259827,0.4685979783535003,0.4453771710395813,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8388940691947937,0.3839316070079803,0.2702201008796692,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8657028079032898,0.423661321401596,0.4032011032104492,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7613093256950378,0.2845257222652435,1.293251633644104,291.0357360839844,291.0260009765625,289.25,286.9241943359375,291.0364074707031,297.2912292480469,291.0357971191406,1.0,0.6208402514457703,1.0,1.0,0.2692054510116577,1.0,-3.2564871311187744,2.533548355102539,0.7229386568069458,1.746631145477295,0.0,0.0,0.0,182.3832550048828,210.0,0.64531409740448,-0.0,2982.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7879639267921448,0.3311993479728699,0.3009458184242248,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8822080492973328,0.4705817699432373,0.4476485252380371,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8279014229774475,0.3859543800354004,0.2719341218471527,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8535171151161194,0.4255960583686828,0.4054386913776397,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7504056096076965,0.2853176593780517,1.2987964153289795,291.0352478027344,291.0260009765625,289.25,286.92510986328125,291.0352783203125,297.2879333496094,291.0352478027344,1.0,0.628667950630188,1.0,1.0,0.268818587064743,1.0,-3.272313117980957,2.546024799346924,0.7262884378433228,1.7554117441177368,0.0,0.0,0.0,193.6041717529297,213.0,-0.4652173817157745,-0.0,3079.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7879639267921448,0.3311993479728699,0.3009458184242248,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8822080492973328,0.4705817699432373,0.4476485252380371,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8279014229774475,0.3859543800354004,0.2719341218471527,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8535171151161194,0.4255960583686828,0.4054386913776397,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7504056096076965,0.2853176593780517,1.2987964153289795,291.0352478027344,291.0260009765625,289.25,286.92510986328125,291.0352783203125,297.2879333496094,291.0352478027344,1.0,0.628667950630188,1.0,1.0,0.268818587064743,1.0,-3.272313117980957,2.546024799346924,0.7262884378433228,1.7554117441177368,0.0,0.0,0.0,193.6041717529297,213.0,-0.4652173817157745,-0.0,3079.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.781312882900238,0.3322930037975311,0.3021731078624725,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.875008225440979,0.4725609719753265,0.4497673511505127,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8219900727272034,0.3879550695419311,0.2735184729099273,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8469982743263245,0.4275013208389282,0.4074942171573639,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.7444025278091431,0.28607839345932,1.3034625053405762,291.0341491699219,291.0260009765625,289.25,286.92681884765625,291.03387451171875,297.2848815917969,291.0341491699219,1.0,0.6343631744384766,1.0,1.0,0.2684317529201507,1.0,-3.286332130432129,2.5572283267974854,0.7291039824485779,1.7633049488067627,0.0,0.0,0.0,200.99188232421875,201.0,-1.23666512966156,-0.0,3151.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.781312882900238,0.3322930037975311,0.3021731078624725,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.875008225440979,0.4725609719753265,0.4497673511505127,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8219900727272034,0.3879550695419311,0.2735184729099273,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8469982743263245,0.4275013208389282,0.4074942171573639,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.7444025278091431,0.28607839345932,1.3034625053405762,291.0341491699219,291.0260009765625,289.25,286.92681884765625,291.03387451171875,297.2848815917969,291.0341491699219,1.0,0.6343631744384766,1.0,1.0,0.2684317529201507,1.0,-3.286332130432129,2.5572283267974854,0.7291039824485779,1.7633049488067627,0.0,0.0,0.0,200.99188232421875,201.0,-1.23666512966156,-0.0,3151.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7840515375137329,0.3333899676799774,0.3030842244625091,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8783313632011414,0.4745342433452606,0.4515488743782043,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8250910639762878,0.3899495601654053,0.2748510837554931,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8501068353652954,0.4293917417526245,0.4092014729976654,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7466543316841125,0.2868278324604034,1.3064862489700315,291.03289794921875,291.0260009765625,289.25,286.92938232421875,291.0323181152344,297.2821655273437,291.0328674316406,1.0,0.6346615552902222,1.0,1.0,0.268087089061737,1.0,-3.296870231628418,2.565821409225464,0.7310487627983093,1.7694686651229858,0.0,0.0,0.0,199.8140106201172,189.0,-1.697905659675598,-0.0,3168.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7840515375137329,0.3333899676799774,0.3030842244625091,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8783313632011414,0.4745342433452606,0.4515488743782043,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8250910639762878,0.3899495601654053,0.2748510837554931,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8501068353652954,0.4293917417526245,0.4092014729976654,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7466543316841125,0.2868278324604034,1.3064862489700315,291.03289794921875,291.0260009765625,289.25,286.92938232421875,291.0323181152344,297.2821655273437,291.0328674316406,1.0,0.6346615552902222,1.0,1.0,0.268087089061737,1.0,-3.296870231628418,2.565821409225464,0.7310487627983093,1.7694686651229858,0.0,0.0,0.0,199.8140106201172,189.0,-1.697905659675598,-0.0,3168.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7926390171051025,0.3345203101634979,0.3038341403007507,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8882272243499756,0.4765207767486572,0.4531429708003998,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8337697386741638,0.3919653594493866,0.276049792766571,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8592910766601562,0.431292861700058,0.4107175171375274,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7541007399559021,0.287598043680191,1.3086395263671875,291.03131103515625,291.0260009765625,289.25,286.932861328125,291.0305480957031,297.2799377441406,291.0312805175781,1.0,0.632259726524353,1.0,1.0,0.2677424252033233,1.0,-3.30554723739624,2.573093891143799,0.732453465461731,1.774705410003662,0.0,0.0,0.0,193.56173706054688,177.0,-2.0817739963531494,-0.0,3151.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7926390171051025,0.3345203101634979,0.3038341403007507,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8882272243499756,0.4765207767486572,0.4531429708003998,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8337697386741638,0.3919653594493866,0.276049792766571,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8592910766601562,0.431292861700058,0.4107175171375274,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7541007399559021,0.287598043680191,1.3086395263671875,291.03131103515625,291.0260009765625,289.25,286.932861328125,291.0305480957031,297.2799377441406,291.0312805175781,1.0,0.632259726524353,1.0,1.0,0.2677424252033233,1.0,-3.30554723739624,2.573093891143799,0.732453465461731,1.774705410003662,0.0,0.0,0.0,193.56173706054688,177.0,-2.0817739963531494,-0.0,3151.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7985227108001709,0.3350972533226013,0.3041795790195465,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8949837684631348,0.4775187075138092,0.4539018869400024,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8396625518798828,0.3929817974567413,0.2766235768795013,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8656194806098938,0.4322483241558075,0.4114373624324798,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7593121528625488,0.287993848323822,1.3095591068267822,291.0304870605469,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2790222167969,291.03045654296875,1.0,0.630440354347229,1.0,1.0,0.2675701081752777,1.0,-3.3095386028289795,2.576484441757202,0.7330541014671326,1.7771551609039309,0.0,0.0,0.0,189.3296356201172,177.0,-2.206723690032959,-0.0,3136.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
