time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8052743077278137,0.3356803953647613,0.3045141398906708,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.902742326259613,0.4785189926624298,0.4546455144882202,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8464844226837158,0.3940031826496124,0.2771878540515899,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8729619383811951,0.433206558227539,0.4121422171592712,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7654003500938416,0.2883966565132141,1.310425877571106,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.2781982421875,291.0298156738281,1.0,0.6283666491508484,1.0,1.0,0.2674712538719177,1.0,-3.3134052753448486,2.579571485519409,0.7338339686393738,1.7793285846710205,0.0,0.0,0.0,184.6430053710937,165.0,-1.949421763420105,-0.0,3118.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8204393982887268,0.3368625938892364,0.3051653802394867,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.922633707523346,0.4805258512496948,0.4561043083667755,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8630030155181885,0.3960596024990082,0.2783004939556122,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8905943632125854,0.435130774974823,0.4135248064994812,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7801635265350342,0.289222240447998,1.3120852708816528,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.02862548828125,297.2767944335937,291.02899169921875,1.0,0.6237223148345947,1.0,1.0,0.2672735154628753,1.0,-3.320941686630249,2.585577249526977,0.7353643774986267,1.783546805381775,0.0,0.0,0.0,174.38230895996094,153.0,-1.4069359302520752,-0.0,3077.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8204393982887268,0.3368625938892364,0.3051653802394867,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.922633707523346,0.4805258512496948,0.4561043083667755,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8630030155181885,0.3960596024990082,0.2783004939556122,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8905943632125854,0.435130774974823,0.4135248064994812,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7801635265350342,0.289222240447998,1.3120852708816528,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.02862548828125,297.2767944335937,291.02899169921875,1.0,0.6237223148345947,1.0,1.0,0.2672735154628753,1.0,-3.320941686630249,2.585577249526977,0.7353643774986267,1.783546805381775,0.0,0.0,0.0,174.38230895996094,153.0,-1.4069359302520752,-0.0,3077.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8383420705795288,0.3380593657493591,0.3058023750782013,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9479268789291382,0.4825359880924225,0.4575366973876953,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8839475512504578,0.3981295526027679,0.2794007956981659,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.912936270236969,0.4370608031749725,0.4148832857608795,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7986710667610168,0.2900718450546264,1.3137109279632568,291.0282592773437,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.275634765625,291.0282592773437,1.0,0.6186310648918152,1.0,1.0,0.267075777053833,1.0,-3.328344821929932,2.59149169921875,0.7368531227111816,1.7876969575881958,0.0,0.0,0.0,163.32876586914062,141.0,-1.1543753147125244,-0.0,3030.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8383420705795288,0.3380593657493591,0.3058023750782013,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.9479268789291382,0.4825359880924225,0.4575366973876953,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8839475512504578,0.3981295526027679,0.2794007956981659,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.912936270236969,0.4370608031749725,0.4148832857608795,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7986710667610168,0.2900718450546264,1.3137109279632568,291.0282592773437,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.275634765625,291.0282592773437,1.0,0.6186310648918152,1.0,1.0,0.267075777053833,1.0,-3.328344821929932,2.59149169921875,0.7368531227111816,1.7876969575881958,0.0,0.0,0.0,163.32876586914062,141.0,-1.1543753147125244,-0.0,3030.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8609483242034912,0.3392619490623474,0.3064311146736145,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.975549578666687,0.4845432043075561,0.4589517116546631,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9102779626846312,0.4002060890197754,0.2804948985576629,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9429567456245422,0.4389905929565429,0.4162268340587616,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8205260634422302,0.2909385859966278,1.3153436183929443,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2746276855469,291.02740478515625,1.0,0.6133023500442505,1.0,1.0,0.2669847309589386,1.0,-3.335700273513794,2.597048759460449,0.7386515736579895,1.7914962768554688,0.0,0.0,0.0,151.86624145507812,129.0,-1.3007104396820068,-0.0,2981.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8609483242034912,0.3392619490623474,0.3064311146736145,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.975549578666687,0.4845432043075561,0.4589517116546631,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9102779626846312,0.4002060890197754,0.2804948985576629,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9429567456245422,0.4389905929565429,0.4162268340587616,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8205260634422302,0.2909385859966278,1.3153436183929443,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2746276855469,291.02740478515625,1.0,0.6133023500442505,1.0,1.0,0.2669847309589386,1.0,-3.335700273513794,2.597048759460449,0.7386515736579895,1.7914962768554688,0.0,0.0,0.0,151.86624145507812,129.0,-1.3007104396820068,-0.0,2981.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8889854550361633,0.3404456377029419,0.3070665895938873,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9990000128746032,0.4865777492523193,0.4580631554126739,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9447823762893676,0.4022661745548248,0.2815956473350525,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9750607013702391,0.4408973753452301,0.4175731241703033,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8450632691383362,0.2918024957180023,1.3170769214630127,291.0250244140625,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,297.2737121582031,291.02490234375,1.0,0.607671320438385,1.0,1.0,0.2668936848640442,1.0,-3.340202569961548,2.6005280017852783,0.7396746873855591,1.7941187620162964,0.0,0.0,0.0,140.64474487304688,132.0,-3.05330777168274,-0.0,2927.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8889854550361633,0.3404456377029419,0.3070665895938873,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9990000128746032,0.4865777492523193,0.4580631554126739,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9447823762893676,0.4022661745548248,0.2815956473350525,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9750607013702391,0.4408973753452301,0.4175731241703033,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8450632691383362,0.2918024957180023,1.3170769214630127,291.0250244140625,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,297.2737121582031,291.02490234375,1.0,0.607671320438385,1.0,1.0,0.2668936848640442,1.0,-3.340202569961548,2.6005280017852783,0.7396746873855591,1.7941187620162964,0.0,0.0,0.0,140.64474487304688,132.0,-3.05330777168274,-0.0,2927.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8944514393806458,0.3409999907016754,0.3075073063373565,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9990000128746032,0.4879014790058136,0.4507394134998321,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9513791799545288,0.4032610952854156,0.2822429239749908,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.9805124402046204,0.4418143033981323,0.4183759391307831,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8498313426971436,0.2922039031982422,1.3185832500457764,291.0225830078125,291.0382080078125,289.2401733398437,286.96844482421875,291.0194702148437,297.2738647460937,291.0223083496094,1.0,0.6061640977859497,1.0,1.0,0.2668481767177582,1.0,-3.335723161697388,2.597467422485352,0.7382557988166809,1.7921390533447266,0.0,0.0,0.0,138.60292053222656,132.0,-5.117884159088135,-0.0,2906.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.898379921913147,0.3415466547012329,0.3079542517662048,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9990000128746032,0.4895153641700744,0.4456737637519836,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.9560783505439758,0.4042516350746155,0.2828969359397888,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9842889308929444,0.4427263438701629,0.4191873669624328,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8532705903053284,0.292606770992279,1.3201552629470823,291.0201110839844,291.0433654785156,289.2359924316406,286.9723815917969,291.0177001953125,297.2750244140625,291.0199890136719,1.0,0.6052449941635132,1.0,1.0,0.2670727968215942,1.0,-3.3338098526000977,2.595451831817627,0.7383579611778259,1.79052472114563,0.0,0.0,0.0,137.2869110107422,150.0,-5.466034889221191,-0.0,2894.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8937471508979797,0.3426690399646759,0.3090218305587768,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9990000128746032,0.4924446642398834,0.4539993405342102,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9514554142951964,0.406272292137146,0.2843464612960815,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9802351593971252,0.4445888996124267,0.4209999442100525,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8490428328514099,0.293470174074173,1.3242931365966797,291.0170288085937,291.0561218261719,289.2257080078125,286.9803771972656,291.0163879394531,297.2770080566406,291.0170593261719,1.0,0.6102086305618286,1.0,1.0,0.2675220668315887,1.0,-3.3539721965789795,2.608513355255127,0.7454587817192078,1.7982028722763062,0.0,0.0,0.0,140.27586364746094,168.0,-3.9543704986572266,-0.0,2955.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8937471508979797,0.3426690399646759,0.3090218305587768,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9990000128746032,0.4924446642398834,0.4539993405342102,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9514554142951964,0.406272292137146,0.2843464612960815,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.9802351593971252,0.4445888996124267,0.4209999442100525,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8490428328514099,0.293470174074173,1.3242931365966797,291.0170288085937,291.0561218261719,289.2257080078125,286.9803771972656,291.0163879394531,297.2770080566406,291.0170593261719,1.0,0.6102086305618286,1.0,1.0,0.2675220668315887,1.0,-3.3539721965789795,2.608513355255127,0.7454587817192078,1.7982028722763062,0.0,0.0,0.0,140.27586364746094,168.0,-3.9543704986572266,-0.0,2955.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.8750952482223511,0.3437246978282928,0.3102780878543854,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9910842776298524,0.493788331747055,0.4676805138587951,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9299163818359376,0.4082425832748413,0.2859536111354828,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9611406922340392,0.4464003145694732,0.4230249226093292,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.8326103091239929,0.2942964434623718,1.3295263051986694,291.01495361328125,291.0719299316406,289.21295166015625,286.98846435546875,291.0136413574219,297.2731628417969,291.0149230957031,1.0,0.6195113062858582,1.0,1.0,0.2679713070392608,1.0,-3.384064197540283,2.6285650730133057,0.7554991245269775,1.8112494945526123,0.0,0.0,0.0,149.58767700195312,186.0,-3.586073398590088,-0.0,3073.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.8750952482223511,0.3437246978282928,0.3102780878543854,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9910842776298524,0.493788331747055,0.4676805138587951,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9299163818359376,0.4082425832748413,0.2859536111354828,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9611406922340392,0.4464003145694732,0.4230249226093292,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.8326103091239929,0.2942964434623718,1.3295263051986694,291.01495361328125,291.0719299316406,289.21295166015625,286.98846435546875,291.0136413574219,297.2731628417969,291.0149230957031,1.0,0.6195113062858582,1.0,1.0,0.2679713070392608,1.0,-3.384064197540283,2.6285650730133057,0.7554991245269775,1.8112494945526123,0.0,0.0,0.0,149.58767700195312,186.0,-3.586073398590088,-0.0,3073.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8465524911880493,0.3446261882781982,0.3116580843925476,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.960707187652588,0.4949778020381927,0.4692865014076233,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8964497447013855,0.4100709557533264,0.2876671850681305,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.925805389881134,0.4480689465999603,0.4251938462257385,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8064160346984863,0.294970691204071,1.3354179859161377,291.0166015625,291.0904846191406,289.197998046875,286.9966125488281,291.0182800292969,297.2680358886719,291.01678466796875,1.0,0.6297908425331116,1.0,1.0,0.2700571119785309,1.0,-3.3979783058166504,2.6319780349731445,0.7660003304481506,1.8113772869110107,0.0,0.0,0.0,165.0140838623047,204.0,1.3690800666809082,-0.0,3195.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8465524911880493,0.3446261882781982,0.3116580843925476,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.960707187652588,0.4949778020381927,0.4692865014076233,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8964497447013855,0.4100709557533264,0.2876671850681305,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.925805389881134,0.4480689465999603,0.4251938462257385,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8064160346984863,0.294970691204071,1.3354179859161377,291.0166015625,291.0904846191406,289.197998046875,286.9966125488281,291.0182800292969,297.2680358886719,291.01678466796875,1.0,0.6297908425331116,1.0,1.0,0.2700571119785309,1.0,-3.3979783058166504,2.6319780349731445,0.7660003304481506,1.8113772869110107,0.0,0.0,0.0,165.0140838623047,204.0,1.3690800666809082,-0.0,3195.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8234484791755676,0.3454928398132324,0.3130307495594024,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.9294458031654358,0.4964306652545929,0.4712232053279876,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8703240752220154,0.4118672609329223,0.28937828540802,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8964794874191284,0.4497030973434448,0.4273572862148285,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.7823624014854431,0.2956003248691559,1.3412302732467651,291.0202331542969,291.11151123046875,289.1810302734375,287.0047912597656,291.0224914550781,297.2642822265625,291.0204162597656,1.0,0.6407644152641296,1.0,1.0,0.2721428871154785,1.0,-3.413613796234131,2.6364059448242188,0.7772079110145569,1.8120708465576167,0.0,0.0,0.0,181.6317901611328,222.0,3.820962905883789,-0.0,3327.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8234484791755676,0.3454928398132324,0.3130307495594024,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.9294458031654358,0.4964306652545929,0.4712232053279876,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8703240752220154,0.4118672609329223,0.28937828540802,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8964794874191284,0.4497030973434448,0.4273572862148285,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.7823624014854431,0.2956003248691559,1.3412302732467651,291.0202331542969,291.11151123046875,289.1810302734375,287.0047912597656,291.0224914550781,297.2642822265625,291.0204162597656,1.0,0.6407644152641296,1.0,1.0,0.2721428871154785,1.0,-3.413613796234131,2.6364059448242188,0.7772079110145569,1.8120708465576167,0.0,0.0,0.0,181.6317901611328,222.0,3.820962905883789,-0.0,3327.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.8131020665168762,0.3459084928035736,0.3137144148349762,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.9151470065116882,0.4971963167190552,0.4722555577754974,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.8590318560600281,0.4127483367919922,0.2902322113513946,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.8843569755554199,0.4505022466182709,0.4284359812736511,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.7717873454093933,0.295897364616394,1.3441176414489746,291.0218505859375,291.12286376953125,289.171875,287.00885009765625,291.0241394042969,297.2626037597656,291.0220031738281,1.0,0.6463721394538879,1.0,1.0,0.2731857895851135,1.0,-3.4214797019958496,2.638634443283081,0.7828452587127686,1.8124247789382928,0.0,0.0,0.0,190.2718811035156,222.0,4.088144302368164,-0.0,3396.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8030171990394592,0.3463204503059387,0.3143966197967529,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.9027681350708008,0.4979755580425262,0.4733069837093353,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8488680124282837,0.4136255085468292,0.2910850346088409,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8732976913452148,0.4512966573238373,0.4295126795768738,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.7622016072273254,0.2961890399456024,1.3469953536987305,291.0261535644531,291.134765625,289.16229248046875,287.0129089355469,291.0317077636719,297.26104736328125,291.0266418457031,1.0,0.6520066857337952,1.0,1.0,0.275126576423645,1.0,-3.42934799194336,2.638126850128174,0.7912209630012512,1.810051202774048,0.0,0.0,0.0,199.04676818847656,225.0,8.404004096984863,-0.0,3465.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.7917764186859131,0.3471726179122925,0.3155308961868286,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.8902350068092346,0.499588131904602,0.475202739238739,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8382962346076965,0.4154011607170105,0.2926086485385895,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.861623227596283,0.4529013931751251,0.4314155280590057,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.7519867420196533,0.2967819571495056,1.3515390157699585,291.0394592285156,291.1499938964844,289.1419982910156,287.02099609375,291.0472106933594,297.2585144042969,291.0400085449219,1.0,0.6590914130210876,1.0,1.0,0.2790081799030304,1.0,-3.4425859451293945,2.634885311126709,0.8077006340026855,1.803733706474304,0.0,0.0,0.0,210.0240020751953,228.0,15.581246376037598,-0.0,3561.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.7917764186859131,0.3471726179122925,0.3155308961868286,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.8902350068092346,0.499588131904602,0.475202739238739,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8382962346076965,0.4154011607170105,0.2926086485385895,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.861623227596283,0.4529013931751251,0.4314155280590057,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.7519867420196533,0.2967819571495056,1.3515390157699585,291.0394592285156,291.1499938964844,289.1419982910156,287.02099609375,291.0472106933594,297.2585144042969,291.0400085449219,1.0,0.6590914130210876,1.0,1.0,0.2790081799030304,1.0,-3.4425859451293945,2.634885311126709,0.8077006340026855,1.803733706474304,0.0,0.0,0.0,210.0240020751953,228.0,15.581246376037598,-0.0,3561.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.7855463624000549,0.3480837643146515,0.3165742456912994,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8833993077278137,0.5012713670730591,0.4770204424858093,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8327034711837769,0.4172243475914001,0.2940533757209778,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8553643822669983,0.4545460343360901,0.433204174041748,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.7463880777359009,0.2974180281162262,1.3555378913879397,291.0533752441406,291.1499938964844,289.120361328125,287.0289306640625,291.0617980957031,297.2568664550781,291.05389404296875,1.0,0.664237380027771,1.0,1.0,0.2828897833824157,1.0,-3.454730749130249,2.63079047203064,0.8239402770996094,1.7967801094055176,0.0,0.0,0.0,217.16249084472656,231.0,18.198074340820312,-0.0,3632.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.7855463624000549,0.3480837643146515,0.3165742456912994,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8833993077278137,0.5012713670730591,0.4770204424858093,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8327034711837769,0.4172243475914001,0.2940533757209778,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8553643822669983,0.4545460343360901,0.433204174041748,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.7463880777359009,0.2974180281162262,1.3555378913879397,291.0533752441406,291.1499938964844,289.120361328125,287.0289306640625,291.0617980957031,297.2568664550781,291.05389404296875,1.0,0.664237380027771,1.0,1.0,0.2828897833824157,1.0,-3.454730749130249,2.63079047203064,0.8239402770996094,1.7967801094055176,0.0,0.0,0.0,217.16249084472656,231.0,18.198074340820312,-0.0,3632.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7816199064254761,0.349039614200592,0.3175888657569885,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.8791620135307312,0.5029990077018738,0.4788092970848083,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8293315768241882,0.4190858602523803,0.2954704463481903,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8515305519104004,0.4562228918075561,0.4349493980407715,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7428579330444336,0.2980998456478119,1.359384059906006,291.0687561035156,291.1499938964844,289.0976257324219,287.0367431640625,291.07830810546875,297.2558288574219,291.0693664550781,1.0,0.6683684587478638,1.0,1.0,0.2871138155460357,1.0,-3.466536521911621,2.6252925395965576,0.8412439823150635,1.7884939908981323,0.0,0.0,0.0,222.38633728027344,234.0,20.693828582763672,-0.0,3692.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7816199064254761,0.349039614200592,0.3175888657569885,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.8791620135307312,0.5029990077018738,0.4788092970848083,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8293315768241882,0.4190858602523803,0.2954704463481903,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8515305519104004,0.4562228918075561,0.4349493980407715,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7428579330444336,0.2980998456478119,1.359384059906006,291.0687561035156,291.1499938964844,289.0976257324219,287.0367431640625,291.07830810546875,297.2558288574219,291.0693664550781,1.0,0.6683684587478638,1.0,1.0,0.2871138155460357,1.0,-3.466536521911621,2.6252925395965576,0.8412439823150635,1.7884939908981323,0.0,0.0,0.0,222.38633728027344,234.0,20.693828582763672,-0.0,3692.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.7789303660392761,0.3500323593616485,0.3185990154743194,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8763101696968079,0.504760205745697,0.4805904924869537,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.8271394371986389,0.4209818542003631,0.2968815565109253,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.8489783406257629,0.457928329706192,0.4366809129714966,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.7404300570487976,0.2988282740116119,1.3632421493530271,291.084716796875,291.1499938964844,289.0740051269531,287.0443420410156,291.0945129394531,297.2552795410156,291.0853271484375,1.0,0.671953558921814,1.0,1.0,0.2913378775119781,1.0,-3.478318214416504,2.6196634769439697,0.8586549162864685,1.780064344406128,0.0,0.0,0.0,226.5382537841797,222.0,21.737455368041992,-0.0,3745.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.7789303660392761,0.3500323593616485,0.3185990154743194,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8763101696968079,0.504760205745697,0.4805904924869537,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.8271394371986389,0.4209818542003631,0.2968815565109253,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.8489783406257629,0.457928329706192,0.4366809129714966,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.7404300570487976,0.2988282740116119,1.3632421493530271,291.084716796875,291.1499938964844,289.0740051269531,287.0443420410156,291.0945129394531,297.2552795410156,291.0853271484375,1.0,0.671953558921814,1.0,1.0,0.2913378775119781,1.0,-3.478318214416504,2.6196634769439697,0.8586549162864685,1.780064344406128,0.0,0.0,0.0,226.5382537841797,222.0,21.737455368041992,-0.0,3745.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.7803854942321777,0.3505369424819946,0.3190036416053772,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8780468702316284,0.5056465268135071,0.4813738167285919,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.8287642598152161,0.421937346458435,0.2975086867809295,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8506041765213013,0.4587862491607666,0.4374386072158813,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.741651177406311,0.2992044985294342,1.3646880388259888,291.0927124023437,291.1499938964844,289.0619201660156,287.0480651855469,291.1023864746094,297.2550964355469,291.0932922363281,1.0,0.6718451380729675,1.0,1.0,0.2934498786926269,1.0,-3.483157157897949,2.616080045700073,0.8670769929885864,1.775374174118042,0.0,0.0,0.0,225.6606903076172,222.0,21.88644027709961,-0.0,3752.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.7833776473999023,0.3510492742061615,0.3193574547767639,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8815209865570068,0.506536602973938,0.4821005165576935,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8318792581558228,0.4228991866111755,0.2980954349040985,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8538327813148499,0.4596484005451202,0.4381396770477295,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.7442144155502319,0.2995920181274414,1.3658912181854248,291.0977783203125,291.1499938964844,289.0497131347656,287.0517272949219,291.1038513183594,297.2550048828125,291.0979919433594,1.0,0.6710569262504578,1.0,1.0,0.294668048620224,1.0,-3.487455368041992,2.6148715019226074,0.8725840449333191,1.7731376886367798,0.0,0.0,0.0,223.20828247070312,210.0,17.301708221435547,-0.0,3748.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.7922365069389343,0.3520524501800537,0.3199638426303863,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.891739547252655,0.508285403251648,0.4834375977516174,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8409345149993896,0.4248016774654388,0.2991894483566284,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8633787631988525,0.4613467454910278,0.4394294619560241,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7519310116767883,0.3003735244274139,1.367894411087036,291.1018371582031,291.1499938964844,289.02496337890625,287.058837890625,291.1051025390625,297.2546081542969,291.1019592285156,1.0,0.6681044697761536,1.0,1.0,0.2971044182777405,1.0,-3.4950740337371826,2.612133741378784,0.8829403519630432,1.7685539722442627,0.0,0.0,0.0,215.7389678955078,198.0,9.005291938781738,-0.0,3722.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.7922365069389343,0.3520524501800537,0.3199638426303863,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.891739547252655,0.508285403251648,0.4834375977516174,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8409345149993896,0.4248016774654388,0.2991894483566284,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8633787631988525,0.4613467454910278,0.4394294619560241,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7519310116767883,0.3003735244274139,1.367894411087036,291.1018371582031,291.1499938964844,289.02496337890625,287.058837890625,291.1051025390625,297.2546081542969,291.1019592285156,1.0,0.6681044697761536,1.0,1.0,0.2971044182777405,1.0,-3.4950740337371826,2.612133741378784,0.8829403519630432,1.7685539722442627,0.0,0.0,0.0,215.7389678955078,198.0,9.005291938781738,-0.0,3722.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.8041132688522339,0.3530295491218567,0.320469856262207,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.9054693579673768,0.50999516248703,0.4846568703651428,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.853183925151825,0.4266794323921203,0.300206184387207,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.876361072063446,0.4630123674869537,0.4406075775623321,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.7625683546066284,0.301159918308258,1.3695439100265503,291.10418701171875,291.1499938964844,289.0,287.065673828125,291.1061096191406,297.2540283203125,291.1042785644531,1.0,0.6640099287033081,1.0,1.0,0.2995407581329345,1.0,-3.501776218414306,2.608739852905273,0.893036425113678,1.7634907960891724,0.0,0.0,0.0,206.19161987304688,186.0,4.956186294555664,-0.0,3682.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.8041132688522339,0.3530295491218567,0.320469856262207,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.9054693579673768,0.50999516248703,0.4846568703651428,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.853183925151825,0.4266794323921203,0.300206184387207,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.876361072063446,0.4630123674869537,0.4406075775623321,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.7625683546066284,0.301159918308258,1.3695439100265503,291.10418701171875,291.1499938964844,289.0,287.065673828125,291.1061096191406,297.2540283203125,291.1042785644531,1.0,0.6640099287033081,1.0,1.0,0.2995407581329345,1.0,-3.501776218414306,2.608739852905273,0.893036425113678,1.7634907960891724,0.0,0.0,0.0,206.19161987304688,186.0,4.956186294555664,-0.0,3682.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8179816007614136,0.3539776802062988,0.3209128975868225,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.9237858653068542,0.5116643905639648,0.4857986867427826,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8685207962989807,0.4285300076007843,0.301175057888031,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8924547433853149,0.4646430313587188,0.44171342253685,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.775945782661438,0.3019446432590484,1.370999813079834,291.10284423828125,291.1499938964844,288.9750366210937,287.0722045898437,291.102294921875,297.2532043457031,291.1027526855469,1.0,0.6592950224876404,1.0,1.0,0.301337718963623,1.0,-3.50793194770813,2.6070029735565186,0.9009291529655457,1.7601706981658936,0.0,0.0,0.0,195.551010131836,174.0,-0.267810195684433,-0.0,3633.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
