time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8179816007614136,0.3539776802062988,0.3209128975868225,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.9237858653068542,0.5116643905639648,0.4857986867427826,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8685207962989807,0.4285300076007843,0.301175057888031,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8924547433853149,0.4646430313587188,0.44171342253685,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.775945782661438,0.3019446432590484,1.370999813079834,291.10284423828125,291.1499938964844,288.9750366210937,287.0722045898437,291.102294921875,297.2532043457031,291.1027526855469,1.0,0.6592950224876404,1.0,1.0,0.301337718963623,1.0,-3.50793194770813,2.6070029735565186,0.9009291529655457,1.7601706981658936,0.0,0.0,0.0,195.551010131836,174.0,-0.267810195684433,-0.0,3633.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8336299061775208,0.3548843562602997,0.321298748254776,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.946048140525818,0.5132807493209839,0.4868696630001068,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.887176513671875,0.4303415417671203,0.3021011650562286,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.912101686000824,0.4662268459796905,0.4427541196346283,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7921678423881531,0.3027156293392181,1.3722983598709106,291.0997314453125,291.1499938964844,288.9502868652344,287.0783996582031,291.0983581542969,297.2521057128906,291.0996398925781,1.0,0.6542121767997742,1.0,1.0,0.3031346797943115,1.0,-3.5136141777038574,2.6049962043762207,0.9086180329322816,1.756663203239441,0.0,0.0,0.0,184.32505798339844,162.0,-3.018148422241211,-0.0,3580.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8336299061775208,0.3548843562602997,0.321298748254776,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.946048140525818,0.5132807493209839,0.4868696630001068,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.887176513671875,0.4303415417671203,0.3021011650562286,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.912101686000824,0.4662268459796905,0.4427541196346283,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7921678423881531,0.3027156293392181,1.3722983598709106,291.0997314453125,291.1499938964844,288.9502868652344,287.0783996582031,291.0983581542969,297.2521057128906,291.0996398925781,1.0,0.6542121767997742,1.0,1.0,0.3031346797943115,1.0,-3.5136141777038574,2.6049962043762207,0.9086180329322816,1.756663203239441,0.0,0.0,0.0,184.32505798339844,162.0,-3.018148422241211,-0.0,3580.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8425697088241577,0.3553250730037689,0.3214747905731201,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.958017110824585,0.5140717029571533,0.487383097410202,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8978709578514099,0.431235134601593,0.3025514781475067,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.9242782592773438,0.4670034050941467,0.4432543218135834,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8014259934425354,0.3030966520309448,1.3729026317596436,291.0980529785156,291.1499938964844,288.9380798339844,287.0813293457031,291.0964660644531,297.2514953613281,291.09796142578125,1.0,0.6515796184539795,1.0,1.0,0.3040331602096557,1.0,-3.51631498336792,2.6038920879364014,0.9124228358268738,1.754833698272705,0.0,0.0,0.0,178.57937622070312,162.0,-3.679477691650391,-0.0,3552.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8525108695030212,0.3557615578174591,0.3216444253921509,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.9701664447784424,0.5148558616638184,0.4878874719142914,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.9098079204559326,0.4321244359016418,0.3029968738555908,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.9377320408821106,0.4677740037441253,0.443746268749237,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8113511204719543,0.3034765422344208,1.3734911680221558,291.0968017578125,291.1499938964844,288.9259948730469,287.0841979980469,291.0955505371094,297.2508544921875,291.09674072265625,1.0,0.6489114761352539,1.0,1.0,0.3050505518913269,1.0,-3.518961906433105,2.602378368377685,0.9165834784507751,1.7526057958602903,0.0,0.0,0.0,172.7868194580078,150.0,-3.499305248260498,-0.0,3523.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8763032555580139,0.3566272258758545,0.3219707012176513,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.994006872177124,0.5164089202880859,0.4888746440410614,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.939994752407074,0.4338949024677276,0.3038771450519562,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9667385220527648,0.4693012237548828,0.4447104632854461,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8327284455299377,0.3042373359203338,1.3746446371078491,291.0951538085937,291.1499938964844,288.9023742675781,287.0896301269531,291.0943298339844,297.2496032714844,291.0951538085937,1.0,0.6434841156005859,1.0,1.0,0.3070853650569916,1.0,-3.524108648300171,2.599188804626465,0.9249199032783508,1.7480260133743286,0.0,0.0,0.0,161.08517456054688,153.0,-2.6145541667938232,-0.0,3465.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8763032555580139,0.3566272258758545,0.3219707012176513,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.994006872177124,0.5164089202880859,0.4888746440410614,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.939994752407074,0.4338949024677276,0.3038771450519562,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9667385220527648,0.4693012237548828,0.4447104632854461,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8327284455299377,0.3042373359203338,1.3746446371078491,291.0951538085937,291.1499938964844,288.9023742675781,287.0896301269531,291.0943298339844,297.2496032714844,291.0951538085937,1.0,0.6434841156005859,1.0,1.0,0.3070853650569916,1.0,-3.524108648300171,2.599188804626465,0.9249199032783508,1.7480260133743286,0.0,0.0,0.0,161.08517456054688,153.0,-2.6145541667938232,-0.0,3465.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8866725564002991,0.3574566841125488,0.3225655853748321,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.5181052088737488,0.4850080013275146,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.952824592590332,0.4356321394443512,0.3049672842025757,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9777385592460632,0.4707908630371094,0.4459538161754608,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8417949080467224,0.3049767613410949,1.3771966695785522,291.0942687988281,291.1499938964844,288.879638671875,287.0946655273437,291.09356689453125,297.2485656738281,291.09423828125,1.0,0.6418885588645935,1.0,1.0,0.3091201782226562,1.0,-3.526240587234497,2.5938971042633057,0.932343602180481,1.742181420326233,0.0,0.0,0.0,156.93917846679688,171.0,-1.7080085277557373,-0.0,3445.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8866725564002991,0.3574566841125488,0.3225655853748321,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.5181052088737488,0.4850080013275146,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.952824592590332,0.4356321394443512,0.3049672842025757,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9777385592460632,0.4707908630371094,0.4459538161754608,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8417949080467224,0.3049767613410949,1.3771966695785522,291.0942687988281,291.1499938964844,288.879638671875,287.0946655273437,291.09356689453125,297.2485656738281,291.09423828125,1.0,0.6418885588645935,1.0,1.0,0.3091201782226562,1.0,-3.526240587234497,2.5938971042633057,0.932343602180481,1.742181420326233,0.0,0.0,0.0,156.93917846679688,171.0,-1.7080085277557373,-0.0,3445.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8798725605010986,0.3582848906517029,0.3234201669692993,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9974373579025269,0.519791841506958,0.4920335710048675,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9454679489135742,0.4373783767223358,0.3062649667263031,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9710853695869446,0.472288429737091,0.4474761486053467,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8359057903289795,0.3057414293289184,1.3811544179916382,291.0952453613281,291.1499938964844,288.8580017089844,287.0992736816406,291.0968933105469,297.2478942871094,291.0954284667969,1.0,0.6470197439193726,1.0,1.0,0.3113574385643005,1.0,-3.544342041015625,2.5989739894866943,0.945368230342865,1.7424391508102417,0.0,0.0,0.0,161.12351989746094,189.0,1.3630905151367188,-0.0,3514.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8798725605010986,0.3582848906517029,0.3234201669692993,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9974373579025269,0.519791841506958,0.4920335710048675,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9454679489135742,0.4373783767223358,0.3062649667263031,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9710853695869446,0.472288429737091,0.4474761486053467,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8359057903289795,0.3057414293289184,1.3811544179916382,291.0952453613281,291.1499938964844,288.8580017089844,287.0992736816406,291.0968933105469,297.2478942871094,291.0954284667969,1.0,0.6470197439193726,1.0,1.0,0.3113574385643005,1.0,-3.544342041015625,2.5989739894866943,0.945368230342865,1.7424391508102417,0.0,0.0,0.0,161.12351989746094,189.0,1.3630905151367188,-0.0,3514.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8582070469856262,0.3590132296085357,0.3245117664337158,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.97734534740448,0.5210800766944885,0.4937052428722381,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.9192056655883788,0.4390383660793304,0.3077563345432281,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.946286916732788,0.4736997783184051,0.4492607712745666,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8168139457702637,0.3064267933368683,1.3864024877548218,291.0984191894531,291.1499938964844,288.83770751953125,287.1034545898437,291.1004943847656,297.2454833984375,291.0986022949219,1.0,0.6550224423408508,1.0,1.0,0.3135946989059448,1.0,-3.557300567626953,2.6003894805908203,0.9569110870361328,1.7407599687576294,0.0,0.0,0.0,172.9674835205078,207.0,3.4199085235595703,-0.0,3618.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8582070469856262,0.3590132296085357,0.3245117664337158,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.97734534740448,0.5210800766944885,0.4937052428722381,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.9192056655883788,0.4390383660793304,0.3077563345432281,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.946286916732788,0.4736997783184051,0.4492607712745666,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8168139457702637,0.3064267933368683,1.3864024877548218,291.0984191894531,291.1499938964844,288.83770751953125,287.1034545898437,291.1004943847656,297.2454833984375,291.0986022949219,1.0,0.6550224423408508,1.0,1.0,0.3135946989059448,1.0,-3.557300567626953,2.6003894805908203,0.9569110870361328,1.7407599687576294,0.0,0.0,0.0,172.9674835205078,207.0,3.4199085235595703,-0.0,3618.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.847105860710144,0.3593518435955047,0.3250735402107239,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.964799702167511,0.5217349529266357,0.4945813715457916,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9057542681694032,0.4398467540740967,0.3085175454616546,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9319514632225036,0.4743837118148803,0.4501740932464599,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8062331080436707,0.3067482411861419,1.3891291618347168,291.1003112792969,291.1499938964844,288.828125,287.1053771972656,291.1027526855469,297.2442932128906,291.1004943847656,1.0,0.6596707701683044,1.0,1.0,0.3147133290767669,1.0,-3.564326763153076,2.601465940475464,0.9628607630729676,1.7401100397109983,0.0,0.0,0.0,180.10316467285156,207.0,4.279872894287109,-0.0,3679.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8365046381950378,0.3596753180027008,0.3256412148475647,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9513675570487976,0.5223881602287292,0.4954802095890045,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.8936188817024231,0.440641701221466,0.3092847466468811,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9177543520927428,0.4750539064407348,0.4510952830314636,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.7953763604164124,0.3070563077926636,1.3918943405151367,291.1022033691406,291.1499938964844,288.8189697265625,287.107177734375,291.1046447753906,297.2430725097656,291.1023864746094,1.0,0.6645698547363281,1.0,1.0,0.3157367706298828,1.0,-3.57145094871521,2.602898359298706,0.9685526490211488,1.7397977113723757,0.0,0.0,0.0,187.77430725097656,225.0,4.655240535736084,-0.0,3743.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.8261154294013977,0.3599960207939148,0.32623291015625,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.937117338180542,0.5230613350868225,0.4964275956153869,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.8816519975662231,0.4414541721343994,0.3100848197937011,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.9043139815330504,0.4757362306118011,0.452055960893631,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.784569501876831,0.3073626160621643,1.3947848081588743,291.1042175292969,291.1499938964844,288.8099060058594,287.10894775390625,291.1068420410156,297.24176025390625,291.1044311523437,1.0,0.6698468923568726,1.0,1.0,0.3168011307716369,1.0,-3.578900098800659,2.6044275760650635,0.9744725823402404,1.7395074367523191,0.0,0.0,0.0,196.175537109375,225.0,5.03380012512207,-0.0,3813.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.817029595375061,0.3602811992168426,0.3267781734466553,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.9243670105934144,0.5236768126487732,0.4973070919513702,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8713636994361877,0.4421940743923187,0.3108232915401459,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8934683799743652,0.4763555526733398,0.4529423117637634,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.7752393484115601,0.3076353073120117,1.3974528312683103,291.1063537597656,291.1499938964844,288.802001953125,287.1104736328125,291.1092224121094,297.2405090332031,291.1065368652344,1.0,0.6748135685920715,1.0,1.0,0.3177836239337921,1.0,-3.5857808589935303,2.605834007263184,0.9799467325210572,1.7392351627349854,0.0,0.0,0.0,204.18540954589844,243.0,5.553771018981934,-0.0,3880.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7986621260643005,0.3608446419239044,0.327906847000122,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9012832045555116,0.5249382853507996,0.4991439580917358,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8523226976394653,0.4437065720558166,0.3123576045036316,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.873069167137146,0.4776148796081543,0.4547815918922424,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7578964233398438,0.3081735670566559,1.4029819965362549,291.1117248535156,291.1499938964844,288.7870483398437,287.11328125,291.1152648925781,297.2379150390625,291.1119689941406,1.0,0.6853547692298889,1.0,1.0,0.3198304772377014,1.0,-3.6000635623931885,2.6087045669555664,0.991358995437622,1.7386231422424316,0.0,0.0,0.0,221.48146057128903,261.0,7.013350963592529,-0.0,4023.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7986621260643005,0.3608446419239044,0.327906847000122,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9012832045555116,0.5249382853507996,0.4991439580917358,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8523226976394653,0.4437065720558166,0.3123576045036316,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.873069167137146,0.4776148796081543,0.4547815918922424,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7578964233398438,0.3081735670566559,1.4029819965362549,291.1117248535156,291.1499938964844,288.7870483398437,287.11328125,291.1152648925781,297.2379150390625,291.1119689941406,1.0,0.6853547692298889,1.0,1.0,0.3198304772377014,1.0,-3.6000635623931885,2.6087045669555664,0.991358995437622,1.7386231422424316,0.0,0.0,0.0,221.48146057128903,261.0,7.013350963592529,-0.0,4023.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.782099723815918,0.3613692224025726,0.329019546508789,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.8826672434806824,0.5261660218238831,0.5009708404541016,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.8363065123558044,0.4451816082000732,0.3138805627822876,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.8556958436965942,0.4788341522216797,0.4566031098365783,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.7432991862297058,0.30867600440979,1.4084405899047852,291.1163330078125,291.1499938964844,288.7742919921875,287.1156005859375,291.119384765625,297.2352905273437,291.11651611328125,1.0,0.6959803700447083,1.0,1.0,0.3214146494865417,1.0,-3.61419677734375,2.612953186035156,1.0012434720993042,1.7394216060638428,0.0,0.0,0.0,239.26580810546875,264.0,6.500244617462158,-0.0,4169.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.782099723815918,0.3613692224025726,0.329019546508789,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.8826672434806824,0.5261660218238831,0.5009708404541016,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.8363065123558044,0.4451816082000732,0.3138805627822876,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.8556958436965942,0.4788341522216797,0.4566031098365783,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.7432991862297058,0.30867600440979,1.4084405899047852,291.1163330078125,291.1499938964844,288.7742919921875,287.1156005859375,291.119384765625,297.2352905273437,291.11651611328125,1.0,0.6959803700447083,1.0,1.0,0.3214146494865417,1.0,-3.61419677734375,2.612953186035156,1.0012434720993042,1.7394216060638428,0.0,0.0,0.0,239.26580810546875,264.0,6.500244617462158,-0.0,4169.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.7733529806137085,0.361870139837265,0.3298571705818176,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.8729643821716309,0.5273641347885132,0.5025062561035156,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.8281495571136475,0.4466298520565033,0.315188854932785,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.846815824508667,0.4800222516059875,0.458130806684494,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.7357521057128906,0.3091524839401245,1.4125272035598757,291.1214294433594,291.1499938964844,288.7640075683594,287.117431640625,291.12481689453125,297.2326965332031,291.1216735839844,1.0,0.7024577260017395,1.0,1.0,0.3229988217353821,1.0,-3.625387668609619,2.615220785140991,1.0101667642593384,1.7389882802963257,0.0,0.0,0.0,250.26092529296875,252.0,7.067071914672852,-0.0,4267.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.7733529806137085,0.361870139837265,0.3298571705818176,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.8729643821716309,0.5273641347885132,0.5025062561035156,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.8281495571136475,0.4466298520565033,0.315188854932785,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.846815824508667,0.4800222516059875,0.458130806684494,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.7357521057128906,0.3091524839401245,1.4125272035598757,291.1214294433594,291.1499938964844,288.7640075683594,287.117431640625,291.12481689453125,297.2326965332031,291.1216735839844,1.0,0.7024577260017395,1.0,1.0,0.3229988217353821,1.0,-3.625387668609619,2.615220785140991,1.0101667642593384,1.7389882802963257,0.0,0.0,0.0,250.26092529296875,252.0,7.067071914672852,-0.0,4267.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7728143334388733,0.3621264994144439,0.3301145434379577,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.8724747896194458,0.5279617309570312,0.503098726272583,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.8278477191925049,0.447355717420578,0.3157152235507965,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.8463939428329468,0.4806147217750549,0.4587190747261047,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.7353016138076782,0.3093914091587066,1.4137464761734009,291.12451171875,291.1499938964844,288.75982666015625,287.1181640625,291.12811279296875,297.2315368652344,291.124755859375,1.0,0.703153669834137,1.0,1.0,0.3237908780574798,1.0,-3.6292240619659424,2.61514949798584,1.014074444770813,1.738006353378296,0.0,0.0,0.0,251.33155822753903,252.0,7.750941276550293,-0.0,4284.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.7740396857261658,0.3623981475830078,0.3303031027317047,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.873988151550293,0.5285670161247253,0.5036123394966125,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.829289972782135,0.4480924308300018,0.3161853551864624,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.8478105068206787,0.481215089559555,0.459228515625,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.7363768219947815,0.3096410930156708,1.4146010875701904,291.1271057128906,291.1499938964844,288.7563781738281,287.1187744140625,291.1300354003906,297.23052978515625,291.12725830078125,1.0,0.7029023170471191,1.0,1.0,0.3243291079998016,1.0,-3.632277727127075,2.615351915359497,1.0169260501861572,1.7374534606933594,0.0,0.0,0.0,250.25161743164065,240.0,7.240599632263184,-0.0,4286.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.7797214984893799,0.3629814386367798,0.3305818736553192,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.8806800246238708,0.5297971963882446,0.5045161247253418,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.8353536128997803,0.449595183134079,0.3170410692691803,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.8540309071540833,0.4824380576610565,0.4601259529590606,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.7413292527198792,0.3101774156093597,1.4157910346984863,291.1319580078125,291.1499938964844,288.7516174316406,287.1195983886719,291.1351318359375,297.22900390625,291.13214111328125,1.0,0.7005432844161987,1.0,1.0,0.3254055082798004,1.0,-3.637244939804077,2.615083694458008,1.0221612453460691,1.735979437828064,0.0,0.0,0.0,244.4156188964844,228.0,7.1126627922058105,-0.0,4263.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.7797214984893799,0.3629814386367798,0.3305818736553192,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.8806800246238708,0.5297971963882446,0.5045161247253418,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.8353536128997803,0.449595183134079,0.3170410692691803,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.8540309071540833,0.4824380576610565,0.4601259529590606,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.7413292527198792,0.3101774156093597,1.4157910346984863,291.1319580078125,291.1499938964844,288.7516174316406,287.1195983886719,291.1351318359375,297.22900390625,291.13214111328125,1.0,0.7005432844161987,1.0,1.0,0.3254055082798004,1.0,-3.637244939804077,2.615083694458008,1.0221612453460691,1.735979437828064,0.0,0.0,0.0,244.4156188964844,228.0,7.1126627922058105,-0.0,4263.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.7885536551475525,0.3636215627193451,0.3308010995388031,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.8909469246864319,0.531061589717865,0.5053344964981079,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.844562828540802,0.4511442482471466,0.3178423047065735,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.8636374473571777,0.483698308467865,0.460940957069397,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.7490796446800232,0.3107714354991913,1.4166814088821411,291.1385498046875,291.1499938964844,288.75,287.119873046875,291.142578125,297.22808837890625,291.1388244628906,1.0,0.6967036724090576,1.0,1.0,0.3264819383621216,1.0,-3.6415107250213614,2.614331007003784,1.027179718017578,1.7342157363891602,0.0,0.0,0.0,235.61685180664065,216.0,8.784967422485352,-0.0,4219.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.7885536551475525,0.3636215627193451,0.3308010995388031,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.8909469246864319,0.531061589717865,0.5053344964981079,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.844562828540802,0.4511442482471466,0.3178423047065735,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.8636374473571777,0.483698308467865,0.460940957069397,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.7490796446800232,0.3107714354991913,1.4166814088821411,291.1385498046875,291.1499938964844,288.75,287.119873046875,291.142578125,297.22808837890625,291.1388244628906,1.0,0.6967036724090576,1.0,1.0,0.3264819383621216,1.0,-3.6415107250213614,2.614331007003784,1.027179718017578,1.7342157363891602,0.0,0.0,0.0,235.61685180664065,216.0,8.784967422485352,-0.0,4219.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.7998080849647522,0.3643070161342621,0.3310073912143707,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.903975784778595,0.5323540568351746,0.5061216354370117,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8563940525054932,0.452732503414154,0.3186283409595489,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8760036826133728,0.484990119934082,0.4617278277873993,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7591617703437805,0.3114199042320251,1.4175362586975098,291.14410400390625,291.1499938964844,288.75,287.119873046875,291.1472473144531,297.2276916503906,291.1442565917969,1.0,0.6921003460884094,1.0,1.0,0.3270107507705688,1.0,-3.6456284523010254,2.615269184112549,1.030359148979187,1.7341804504394531,0.0,0.0,0.0,225.26040649414065,204.0,7.752976894378662,-0.0,4166.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.7998080849647522,0.3643070161342621,0.3310073912143707,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.903975784778595,0.5323540568351746,0.5061216354370117,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8563940525054932,0.452732503414154,0.3186283409595489,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8760036826133728,0.484990119934082,0.4617278277873993,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7591617703437805,0.3114199042320251,1.4175362586975098,291.14410400390625,291.1499938964844,288.75,287.119873046875,291.1472473144531,297.2276916503906,291.1442565917969,1.0,0.6921003460884094,1.0,1.0,0.3270107507705688,1.0,-3.6456284523010254,2.615269184112549,1.030359148979187,1.7341804504394531,0.0,0.0,0.0,225.26040649414065,204.0,7.752976894378662,-0.0,4166.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8128973841667175,0.3650117814540863,0.3312063217163086,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9206957817077636,0.5336527228355408,0.5068878531455994,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8707518577575684,0.4543377757072449,0.3194064497947693,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.890880286693573,0.486292690038681,0.4624979496002197,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7714682817459106,0.3121054470539093,1.4184281826019287,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2274780273437,291.1490173339844,1.0,0.6871086955070496,1.0,1.0,0.3275395631790161,1.0,-3.649726867675781,2.6162517070770264,1.0334752798080444,1.7341952323913574,0.0,0.0,0.0,214.1266021728516,192.0,6.977340698242188,-0.0,4108.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8128973841667175,0.3650117814540863,0.3312063217163086,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9206957817077636,0.5336527228355408,0.5068878531455994,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8707518577575684,0.4543377757072449,0.3194064497947693,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.890880286693573,0.486292690038681,0.4624979496002197,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7714682817459106,0.3121054470539093,1.4184281826019287,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2274780273437,291.1490173339844,1.0,0.6871086955070496,1.0,1.0,0.3275395631790161,1.0,-3.649726867675781,2.6162517070770264,1.0334752798080444,1.7341952323913574,0.0,0.0,0.0,214.1266021728516,192.0,6.977340698242188,-0.0,4108.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8198456764221191,0.3653697371482849,0.3313044905662536,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9305067658424376,0.5343028903007507,0.507265031337738,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8789471387863159,0.4551455080509186,0.319794088602066,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8992789387702942,0.4869465827941894,0.4628786742687225,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7785096764564514,0.3124604225158691,1.4188982248306274,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2274475097656,291.1513366699219,1.0,0.6845226883888245,1.0,1.0,0.3278039693832397,1.0,-3.651789903640747,2.616750955581665,1.035038948059082,1.7342101335525513,0.0,0.0,0.0,208.3818359375,192.0,6.786498546600342,-0.0,4077.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.8271670937538147,0.3657273650169372,0.3314018249511719,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.940973937511444,0.5349507331848145,0.5076393485069275,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8878247141838074,0.4559528827667236,0.3201809823513031,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9084872603416444,0.4875990450382232,0.4632574021816253,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.7861437797546387,0.3128190338611603,1.419379472732544,291.15252685546875,291.1499938964844,288.75,287.119873046875,291.154296875,297.2274169921875,291.152587890625,1.0,0.6819082498550415,1.0,1.0,0.327789694070816,1.0,-3.653858184814453,2.618137121200561,1.035720944404602,1.735116481781006,0.0,0.0,0.0,202.58624267578125,180.0,5.213982105255127,-0.0,4046.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8367031216621399,0.3661508858203888,0.3315132260322571,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9541385173797609,0.535719096660614,0.5080795288085938,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8994550108909607,0.4569161832332611,0.3206410706043243,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.921467423439026,0.4883748888969421,0.4637045860290527,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.7961552739143372,0.31325164437294,1.4199635982513428,291.1531982421875,291.1499938964844,288.75,287.119873046875,291.1543884277344,297.22735595703125,291.1532592773437,1.0,0.678730309009552,1.0,1.0,0.3277725875377655,1.0,-3.656317234039306,2.619854688644409,1.036462664604187,1.7362879514694214,0.0,0.0,0.0,195.56719970703125,180.0,3.4376723766326904,-0.0,4009.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
