time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8436458706855774,0.3664303719997406,0.3315842449665069,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9631013870239258,0.5362266302108765,0.5083678960800171,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.907980740070343,0.4575555324554443,0.3209452629089355,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.931072473526001,0.4888883829116821,0.4639985263347626,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8033609390258789,0.3135407567024231,1.4203534126281738,291.1535339355469,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.227294921875,291.153564453125,1.0,0.6765947937965393,1.0,1.0,0.3277612030506134,1.0,-3.657938957214356,2.620985507965088,1.0369534492492676,1.737074613571167,0.0,0.0,0.0,190.86627197265625,168.0,2.560753107070923,-0.0,3984.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8637502789497375,0.3671179115772247,0.3317490220069885,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.985428512096405,0.5374773740768433,0.509068489074707,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9342434406280518,0.4591423869132995,0.3216957151889801,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9571570754051208,0.4901562631130218,0.4647157788276672,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.822559654712677,0.3142654299736023,1.4213273525238037,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1545715332031,297.2270202636719,291.154052734375,1.0,0.6711947321891785,1.0,1.0,0.3277326822280884,1.0,-3.6618824005126953,2.6237385272979736,1.0381438732147217,1.7389899492263794,0.0,0.0,0.0,179.04539489746094,171.0,1.304719090461731,-0.0,3920.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8637502789497375,0.3671179115772247,0.3317490220069885,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.985428512096405,0.5374773740768433,0.509068489074707,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9342434406280518,0.4591423869132995,0.3216957151889801,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9571570754051208,0.4901562631130218,0.4647157788276672,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.822559654712677,0.3142654299736023,1.4213273525238037,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1545715332031,297.2270202636719,291.154052734375,1.0,0.6711947321891785,1.0,1.0,0.3277326822280884,1.0,-3.6618824005126953,2.6237385272979736,1.0381438732147217,1.7389899492263794,0.0,0.0,0.0,179.04539489746094,171.0,1.304719090461731,-0.0,3920.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8744304776191711,0.367783635854721,0.3321502804756164,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9952258467674256,0.5387003421783447,0.5100112557411194,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9479908347129822,0.4607104957103729,0.3226310610771179,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9694941639900208,0.4914026260375976,0.4656799435615539,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8320844769477844,0.3149871528148651,1.4235585927963257,291.1536560058594,291.1499938964844,288.75,287.119873046875,291.1537170410156,297.22662353515625,291.1536560058594,1.0,0.6699292063713074,1.0,1.0,0.3275574743747711,1.0,-3.66850471496582,2.6288065910339355,1.0396980047225952,1.7424603700637815,0.0,0.0,0.0,174.08905029296875,174.0,-0.0426209941506385,-0.0,3907.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8744304776191711,0.367783635854721,0.3321502804756164,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9952258467674256,0.5387003421783447,0.5100112557411194,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9479908347129822,0.4607104957103729,0.3226310610771179,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9694941639900208,0.4914026260375976,0.4656799435615539,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8320844769477844,0.3149871528148651,1.4235585927963257,291.1536560058594,291.1499938964844,288.75,287.119873046875,291.1537170410156,297.22662353515625,291.1536560058594,1.0,0.6699292063713074,1.0,1.0,0.3275574743747711,1.0,-3.66850471496582,2.6288065910339355,1.0396980047225952,1.7424603700637815,0.0,0.0,0.0,174.08905029296875,174.0,-0.0426209941506385,-0.0,3907.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8779461979866028,0.3683922290802002,0.3326500058174133,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9982327222824096,0.5398685336112976,0.5110421776771545,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9527071714401244,0.4622285366058349,0.3236476182937622,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9734408855438232,0.4925977289676666,0.466752827167511,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.835288941860199,0.3156748116016388,1.4263882637023926,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15283203125,297.225830078125,291.1529541015625,1.0,0.6705409288406372,1.0,1.0,0.3273822963237762,1.0,-3.676269054412842,2.6346614360809326,1.0416074991226196,1.7464845180511477,0.0,0.0,0.0,173.04112243652344,192.0,-0.6983246803283691,-0.0,3920.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8779461979866028,0.3683922290802002,0.3326500058174133,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9982327222824096,0.5398685336112976,0.5110421776771545,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9527071714401244,0.4622285366058349,0.3236476182937622,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9734408855438232,0.4925977289676666,0.466752827167511,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.835288941860199,0.3156748116016388,1.4263882637023926,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15283203125,297.225830078125,291.1529541015625,1.0,0.6705409288406372,1.0,1.0,0.3273822963237762,1.0,-3.676269054412842,2.6346614360809326,1.0416074991226196,1.7464845180511477,0.0,0.0,0.0,173.04112243652344,192.0,-0.6983246803283691,-0.0,3920.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8726940155029297,0.3686769604682922,0.3330115377902984,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9939325451850892,0.5404344797134399,0.5117003321647644,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9467579126358032,0.4629706740379333,0.3242444396018982,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9679754376411438,0.4931781589984894,0.4674087166786194,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8307684063911438,0.3160060942173004,1.4283920526504517,291.15252685546875,291.1499938964844,288.75,287.119873046875,291.1524353027344,297.2253112792969,291.15252685546875,1.0,0.6730284690856934,1.0,1.0,0.3272947072982788,1.0,-3.6814022064208975,2.6384456157684326,1.0429565906524658,1.7490004301071167,0.0,0.0,0.0,176.04638671875,192.0,-0.8829783797264099,-0.0,3953.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.8643195629119873,0.3689393103122711,0.3334253132343292,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.986383855342865,0.5409803986549377,0.5123991966247559,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.9367047548294068,0.4636935293674469,0.3248837292194366,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.9585959315299988,0.4937398731708526,0.4681224524974823,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.8234584331512451,0.3163211047649383,1.430683135986328,291.1522521972656,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2246398925781,291.1522827148437,1.0,0.6763314008712769,1.0,1.0,0.3272384405136108,1.0,-3.687134742736816,2.6425302028656006,1.0446045398712158,1.7517223358154297,0.0,0.0,0.0,180.9296417236328,210.0,-0.7716407179832458,-0.0,3999.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8450005054473877,0.3694028258323669,0.3343103528022766,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9655912518501282,0.5420174598693848,0.5138638615608215,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9124040007591248,0.4650851190090179,0.3262124359607696,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9342955946922302,0.4948099851608276,0.4696187973022461,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8054364323616028,0.3169010877609253,1.435611605644226,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.222900390625,291.1519470214844,1.0,0.6844393014907837,1.0,1.0,0.3271258771419525,1.0,-3.699295043945313,2.6511549949646,1.048140048980713,1.7574902772903442,0.0,0.0,0.0,193.7524871826172,228.0,-0.5732618570327759,-0.0,4112.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8450005054473877,0.3694028258323669,0.3343103528022766,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9655912518501282,0.5420174598693848,0.5138638615608215,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9124040007591248,0.4650851190090179,0.3262124359607696,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9342955946922302,0.4948099851608276,0.4696187973022461,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8054364323616028,0.3169010877609253,1.435611605644226,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.222900390625,291.1519470214844,1.0,0.6844393014907837,1.0,1.0,0.3271258771419525,1.0,-3.699295043945313,2.6511549949646,1.048140048980713,1.7574902772903442,0.0,0.0,0.0,193.7524871826172,228.0,-0.5732618570327759,-0.0,4112.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8260142207145691,0.3697908520698547,0.3352211713790893,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9406681060791016,0.5429838299751282,0.5153613686561584,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.889913022518158,0.46640744805336,0.3275662660598755,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9088011980056764,0.4958112835884094,0.4711498022079468,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7858670353889465,0.3174145221710205,1.4407163858413696,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.220703125,291.15155029296875,1.0,0.693730354309082,1.0,1.0,0.3270133435726166,1.0,-3.711811065673828,2.6600162982940674,1.0517948865890503,1.7634750604629517,0.0,0.0,0.0,209.15090942382807,246.0,-0.5397550463676453,-0.0,4243.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8260142207145691,0.3697908520698547,0.3352211713790893,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9406681060791016,0.5429838299751282,0.5153613686561584,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.889913022518158,0.46640744805336,0.3275662660598755,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9088011980056764,0.4958112835884094,0.4711498022079468,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7858670353889465,0.3174145221710205,1.4407163858413696,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.220703125,291.15155029296875,1.0,0.693730354309082,1.0,1.0,0.3270133435726166,1.0,-3.711811065673828,2.6600162982940674,1.0517948865890503,1.7634750604629517,0.0,0.0,0.0,209.15090942382807,246.0,-0.5397550463676453,-0.0,4243.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8081678152084351,0.3701131343841553,0.3361235857009887,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9160802364349364,0.5438849925994873,0.5168516635894775,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8698207139968872,0.4676667749881744,0.3289161026477813,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8876012563705444,0.4967492520809173,0.4726752936840057,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7680013179779053,0.3178661167621612,1.4458012580871582,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2181396484375,291.1513671875,1.0,0.7035797238349915,1.0,1.0,0.3269501328468323,1.0,-3.724273681640625,2.668672800064087,1.0556007623672483,1.7693262100219729,0.0,0.0,0.0,225.97116088867188,264.0,-0.3383210897445678,-0.0,4384.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8081678152084351,0.3701131343841553,0.3361235857009887,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9160802364349364,0.5438849925994873,0.5168516635894775,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8698207139968872,0.4676667749881744,0.3289161026477813,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8876012563705444,0.4967492520809173,0.4726752936840057,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7680013179779053,0.3178661167621612,1.4458012580871582,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2181396484375,291.1513671875,1.0,0.7035797238349915,1.0,1.0,0.3269501328468323,1.0,-3.724273681640625,2.668672800064087,1.0556007623672483,1.7693262100219729,0.0,0.0,0.0,225.97116088867188,264.0,-0.3383210897445678,-0.0,4384.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7911051511764526,0.3703818619251251,0.337003082036972,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8959178924560547,0.5447273850440979,0.5183146595954895,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8524979948997498,0.4688728451728821,0.3302487134933471,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8691731691360474,0.4976332187652588,0.4741768836975097,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7526059150695801,0.3182670772075653,1.4507839679718018,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.21539306640625,291.1512145996094,1.0,0.7136167883872986,1.0,1.0,0.326886922121048,1.0,-3.736503839492798,2.677167654037476,1.0593363046646118,1.7750859260559082,0.0,0.0,0.0,243.4981231689453,282.0,-0.2722187042236328,-0.0,4530.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7911051511764526,0.3703818619251251,0.337003082036972,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8959178924560547,0.5447273850440979,0.5183146595954895,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8524979948997498,0.4688728451728821,0.3302487134933471,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8691731691360474,0.4976332187652588,0.4741768836975097,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7526059150695801,0.3182670772075653,1.4507839679718018,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.21539306640625,291.1512145996094,1.0,0.7136167883872986,1.0,1.0,0.326886922121048,1.0,-3.736503839492798,2.677167654037476,1.0593363046646118,1.7750859260559082,0.0,0.0,0.0,243.4981231689453,282.0,-0.2722187042236328,-0.0,4530.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7833173871040344,0.3704973459243774,0.3374316394329071,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8871201872825623,0.5451254844665527,0.5190309882164001,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8448256254196167,0.469456672668457,0.3309061825275421,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8609445095062256,0.4980556070804596,0.4749154448509216,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7457917332649231,0.318450391292572,1.4532262086868286,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.2139892578125,291.1510925292969,1.0,0.7186514735221863,1.0,1.0,0.326855331659317,1.0,-3.742504358291626,2.681339979171753,1.061164379119873,1.777906894683838,0.0,0.0,0.0,252.4201202392578,282.0,-0.2804384529590606,-0.0,4604.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7760374546051025,0.370601624250412,0.3378526568412781,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8788957595825195,0.5455097556114197,0.5197369456291199,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8377330303192139,0.4700289070606231,0.3315575718879699,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8533342480659485,0.4984661936759949,0.4756455421447754,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7394956946372986,0.3186237812042236,1.4556361436843872,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2125244140625,291.1510314941406,1.0,0.7236765027046204,1.0,1.0,0.3268336057662964,1.0,-3.748424768447876,2.685429096221924,1.0629957914352417,1.7806485891342163,0.0,0.0,0.0,261.4075622558594,285.0,-0.2545476853847503,-0.0,4679.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.770089328289032,0.3707331120967865,0.3382595181465149,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.872234046459198,0.5460166931152344,0.5205188393592834,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8320727944374084,0.470794528722763,0.3323137760162353,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8472310900688171,0.4990107715129852,0.4764622747898102,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.734398365020752,0.3188478350639343,1.4580862522125244,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2105407714844,291.15093994140625,1.0,0.7279655337333679,1.0,1.0,0.3268040120601654,1.0,-3.75470232963562,2.6897785663604736,1.0649237632751465,1.7836201190948486,0.0,0.0,0.0,269.4017333984375,285.0,-0.2791825532913208,-0.0,4748.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.76802659034729,0.3707945644855499,0.3384181261062622,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8699405789375305,0.5462511777877808,0.5208492279052734,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8301413059234619,0.4711526334285736,0.3326431214809418,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8451415300369263,0.4992639720439911,0.4768100082874298,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7326353192329407,0.3189517259597778,1.459071159362793,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,297.20965576171875,291.1508178710937,1.0,0.7296293377876282,1.0,1.0,0.3267900943756103,1.0,-3.75729250907898,2.6915831565856934,1.0657092332839966,1.7848289012908936,0.0,0.0,0.0,272.3313903808594,273.0,-0.3400285840034485,-0.0,4774.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7684727311134338,0.3709989190101623,0.3385781347751617,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8706806302070618,0.5469759106636047,0.5215116143226624,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8310571908950806,0.472272664308548,0.3334046006202698,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.845888078212738,0.5000508427619934,0.4775300323963165,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7331326007843018,0.3192808628082275,1.460442066192627,291.150390625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.20709228515625,291.150390625,1.0,0.7297020554542542,1.0,1.0,0.3267466127872467,1.0,-3.761723041534424,2.6947338581085205,1.0669890642166138,1.7869951725006104,0.0,0.0,0.0,272.1732482910156,261.0,-0.6038951277732849,-0.0,4786.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7684727311134338,0.3709989190101623,0.3385781347751617,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8706806302070618,0.5469759106636047,0.5215116143226624,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8310571908950806,0.472272664308548,0.3334046006202698,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.845888078212738,0.5000508427619934,0.4775300323963165,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7331326007843018,0.3192808628082275,1.460442066192627,291.150390625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.20709228515625,291.150390625,1.0,0.7297020554542542,1.0,1.0,0.3267466127872467,1.0,-3.761723041534424,2.6947338581085205,1.0669890642166138,1.7869951725006104,0.0,0.0,0.0,272.1732482910156,261.0,-0.6038951277732849,-0.0,4786.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7733924388885498,0.3712500333786011,0.3385599255561828,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8765379786491394,0.5477141737937927,0.5219552516937256,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.83647620677948,0.4734207391738891,0.3340145051479339,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8513579964637756,0.5008576512336731,0.4780370593070984,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7375263571739197,0.3196508586406708,1.460885524749756,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2051696777344,291.1498718261719,1.0,0.7270341515541077,1.0,1.0,0.3267242014408111,1.0,-3.76411485671997,2.696448564529419,1.0676664113998413,1.7880735397338867,0.0,0.0,0.0,266.1410827636719,249.0,-0.6847482919692993,-0.0,4754.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7733924388885498,0.3712500333786011,0.3385599255561828,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8765379786491394,0.5477141737937927,0.5219552516937256,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.83647620677948,0.4734207391738891,0.3340145051479339,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8513579964637756,0.5008576512336731,0.4780370593070984,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7375263571739197,0.3196508586406708,1.460885524749756,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2051696777344,291.1498718261719,1.0,0.7270341515541077,1.0,1.0,0.3267242014408111,1.0,-3.76411485671997,2.696448564529419,1.0676664113998413,1.7880735397338867,0.0,0.0,0.0,266.1410827636719,249.0,-0.6847482919692993,-0.0,4754.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7810531854629517,0.3715418577194214,0.3384728729724884,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8855187892913818,0.5484654307365417,0.5222988724708557,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.844670832157135,0.4745948612689972,0.3345598578453064,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8597699403762817,0.5016842484474182,0.4784503877162933,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7443274259567261,0.3200682997703552,1.4610016345977783,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2038269042969,291.1494140625,1.0,0.7229374051094055,1.0,1.0,0.3267017602920532,1.0,-3.7657179832458496,2.6976335048675537,1.068084478378296,1.7887489795684814,0.0,0.0,0.0,257.1794738769531,237.0,-0.6587862968444824,-0.0,4701.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7810531854629517,0.3715418577194214,0.3384728729724884,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8855187892913818,0.5484654307365417,0.5222988724708557,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.844670832157135,0.4745948612689972,0.3345598578453064,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8597699403762817,0.5016842484474182,0.4784503877162933,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7443274259567261,0.3200682997703552,1.4610016345977783,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2038269042969,291.1494140625,1.0,0.7229374051094055,1.0,1.0,0.3267017602920532,1.0,-3.7657179832458496,2.6976335048675537,1.068084478378296,1.7887489795684814,0.0,0.0,0.0,257.1794738769531,237.0,-0.6587862968444824,-0.0,4701.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7856863737106323,0.3716992735862732,0.3384173214435577,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8909206390380859,0.548843502998352,0.5224490761756897,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8496156930923462,0.4751889407634735,0.3348198235034942,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.864867091178894,0.502102792263031,0.4786380231380462,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7484644055366516,0.3202940821647644,1.4610213041305542,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.2033386230469,291.1492004394531,1.0,0.7205795645713806,1.0,1.0,0.326690524816513,1.0,-3.7663943767547607,2.6981422901153564,1.0682520866394043,1.7890232801437378,0.0,0.0,0.0,252.0637664794922,237.0,-0.623097836971283,-0.0,4670.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7907697558403015,0.3718621730804443,0.3383579850196838,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8968316912651062,0.5492218732833862,0.522590160369873,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8550670742988586,0.475786030292511,0.3350750207901001,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8704845309257507,0.5025233626365662,0.4788182079792022,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7530426979064941,0.3205299079418182,1.4610412120819092,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.2029113769531,291.14910888671875,1.0,0.7180989980697632,1.0,1.0,0.3267048597335815,1.0,-3.767040729522705,2.698547601699829,1.0684930086135864,1.7892022132873535,0.0,0.0,0.0,246.6982421875,225.0,-0.4498873651027679,-0.0,4637.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8021355271339417,0.3721992075443268,0.3382343053817749,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9103228449821472,0.5499772429466248,0.5228548049926758,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8674256205558777,0.4769856035709381,0.3355772793292999,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8831670880317688,0.503365695476532,0.4791643023490906,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7634721994400024,0.3210256099700928,1.4611119031906128,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20233154296875,291.1491394042969,1.0,0.7129213213920593,1.0,1.0,0.3267334699630737,1.0,-3.7683165073394775,2.699333667755127,1.068982720375061,1.789553165435791,0.0,0.0,0.0,235.5364532470703,213.0,-0.1202720925211906,-0.0,4569.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8021355271339417,0.3721992075443268,0.3382343053817749,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9103228449821472,0.5499772429466248,0.5228548049926758,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8674256205558777,0.4769856035709381,0.3355772793292999,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8831670880317688,0.503365695476532,0.4791643023490906,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7634721994400024,0.3210256099700928,1.4611119031906128,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20233154296875,291.1491394042969,1.0,0.7129213213920593,1.0,1.0,0.3267334699630737,1.0,-3.7683165073394775,2.699333667755127,1.068982720375061,1.789553165435791,0.0,0.0,0.0,235.5364532470703,213.0,-0.1202720925211906,-0.0,4569.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8148153424263,0.3725468218326568,0.3381067812442779,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9272342920303344,0.5507261157035828,0.523098886013031,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8819035887718201,0.4781874418258667,0.3360706567764282,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8978831768035889,0.5042018890380859,0.4794908463954925,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.775773286819458,0.3215527534484863,1.4612544775009155,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.20196533203125,291.1492614746094,1.0,0.7075395584106445,1.0,1.0,0.3267621099948883,1.0,-3.7696149349212646,2.7001309394836426,1.069483995437622,1.7899399995803833,0.0,0.0,0.0,223.977767944336,201.0,0.0898387134075164,-0.0,4498.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8148153424263,0.3725468218326568,0.3381067812442779,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9272342920303344,0.5507261157035828,0.523098886013031,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8819035887718201,0.4781874418258667,0.3360706567764282,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8978831768035889,0.5042018890380859,0.4794908463954925,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.775773286819458,0.3215527534484863,1.4612544775009155,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.20196533203125,291.1492614746094,1.0,0.7075395584106445,1.0,1.0,0.3267621099948883,1.0,-3.7696149349212646,2.7001309394836426,1.069483995437622,1.7899399995803833,0.0,0.0,0.0,223.977767944336,201.0,0.0898387134075164,-0.0,4498.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8284701704978943,0.3728989362716675,0.3379771709442138,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9466291069984436,0.5514649152755737,0.5233267545700073,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8986494541168213,0.4793861210346222,0.3365570604801178,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.915483832359314,0.5050293803215027,0.4798021018505096,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7901010513305664,0.3221032619476318,1.4614719152450562,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2017822265625,291.1495056152344,1.0,0.7020502686500549,1.0,1.0,0.3267954289913177,1.0,-3.770954847335816,2.700936794281006,1.0700181722640991,1.790352463722229,0.0,0.0,0.0,212.23077392578125,189.0,0.2574483156204223,-0.0,4427.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8284701704978943,0.3728989362716675,0.3379771709442138,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9466291069984436,0.5514649152755737,0.5233267545700073,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8986494541168213,0.4793861210346222,0.3365570604801178,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.915483832359314,0.5050293803215027,0.4798021018505096,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7901010513305664,0.3221032619476318,1.4614719152450562,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2017822265625,291.1495056152344,1.0,0.7020502686500549,1.0,1.0,0.3267954289913177,1.0,-3.770954847335816,2.700936794281006,1.0700181722640991,1.790352463722229,0.0,0.0,0.0,212.23077392578125,189.0,0.2574483156204223,-0.0,4427.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8442134857177734,0.3732519149780273,0.3378446698188782,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.967271625995636,0.5521886944770813,0.5235365629196167,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9191034436225892,0.4805763065814972,0.3370348215103149,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9374133944511414,0.5058448910713196,0.4800978302955627,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8067002296447754,0.3226752579212188,1.4617679119110107,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2016906738281,291.1498107910156,1.0,0.696489691734314,1.0,1.0,0.3268287479877472,1.0,-3.77233624458313,2.7017617225646973,1.070574402809143,1.7908334732055664,0.0,0.0,0.0,200.37306213378903,177.0,0.3722531497478485,-0.0,4354.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
