time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8442134857177734,0.3732519149780273,0.3378446698188782,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.967271625995636,0.5521886944770813,0.5235365629196167,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9191034436225892,0.4805763065814972,0.3370348215103149,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9374133944511414,0.5058448910713196,0.4800978302955627,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8067002296447754,0.3226752579212188,1.4617679119110107,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2016906738281,291.1498107910156,1.0,0.696489691734314,1.0,1.0,0.3268287479877472,1.0,-3.77233624458313,2.7017617225646973,1.070574402809143,1.7908334732055664,0.0,0.0,0.0,200.37306213378903,177.0,0.3722531497478485,-0.0,4354.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8532553315162659,0.3734279572963714,0.33777716755867,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9776614904403688,0.5525442361831665,0.5236345529556274,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.931359052658081,0.4811671078205108,0.3372701108455658,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.949421525001526,0.5062476992607117,0.4802401065826416,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8155850768089294,0.3229682147502899,1.4619433879852295,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.20166015625,291.1499938964844,1.0,0.6936911940574646,1.0,1.0,0.3268454074859619,1.0,-3.773038625717163,2.7021734714508057,1.070865035057068,1.7911324501037598,0.0,0.0,0.0,194.42300415039065,177.0,0.42500701546669,-0.0,4318.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8632815480232239,0.3736028969287872,0.3377087116241455,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.987877070903778,0.5528954267501831,0.5237285494804382,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.944503903388977,0.4817545711994171,0.3375031352043152,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9617636799812316,0.5066471099853516,0.4803791344165802,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8248328566551208,0.3232642412185669,1.462132692337036,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.20166015625,291.1501159667969,1.0,0.6908841729164124,1.0,1.0,0.3268474042415619,1.0,-3.773745059967041,2.7026352882385254,1.0711097717285156,1.7914844751358032,0.0,0.0,0.0,188.4668731689453,180.0,0.3971936404705047,-0.0,4281.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8713889122009277,0.3738640546798706,0.337780624628067,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9952307343482972,0.5534234642982483,0.5240538120269775,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.954738199710846,0.4826417565345764,0.3379926681518554,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.970992147922516,0.5072495937347412,0.4807740747928619,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8321916460990906,0.3237182796001434,1.4633313417434692,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.20166015625,291.1502990722656,1.0,0.6895365715026855,1.0,1.0,0.326850414276123,1.0,-3.776726245880127,2.7046477794647217,1.0720785856246948,1.7928072214126587,0.0,0.0,0.0,184.27264404296875,180.0,0.3989516198635101,-0.0,4262.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.87293940782547,0.3739413619041443,0.3378225266933441,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9965556859970092,0.5535850524902344,0.5241764783859253,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9566731452941896,0.4829165935516357,0.3381619453430176,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9726905822753906,0.507435142993927,0.4809191524982452,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8336153626441956,0.3238599300384521,1.4638203382492063,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2016296386719,291.1503601074219,1.0,0.6893764734268188,1.0,1.0,0.3268513679504394,1.0,-3.777891159057617,2.7054331302642822,1.072458028793335,1.7933355569839478,0.0,0.0,0.0,183.5567779541016,198.0,0.427908182144165,-0.0,4261.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8631018996238708,0.3742241263389587,0.3382966220378876,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9878957271575928,0.5542246699333191,0.5250058174133301,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9453418850898744,0.4840248823165893,0.3391008675098419,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9619885087013244,0.5081766843795776,0.4818439185619354,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8251557350158691,0.3244321048259735,1.467443585395813,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.2012939453125,291.1507873535156,1.0,0.6938208937644958,1.0,1.0,0.3268553614616394,1.0,-3.786060094833374,2.710968017578125,1.075092077255249,1.7969484329223633,0.0,0.0,0.0,189.56268310546875,216.0,0.6092232465744019,-0.0,4322.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8631018996238708,0.3742241263389587,0.3382966220378876,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9878957271575928,0.5542246699333191,0.5250058174133301,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9453418850898744,0.4840248823165893,0.3391008675098419,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9619885087013244,0.5081766843795776,0.4818439185619354,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8251557350158691,0.3244321048259735,1.467443585395813,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.2012939453125,291.1507873535156,1.0,0.6938208937644958,1.0,1.0,0.3268553614616394,1.0,-3.786060094833374,2.710968017578125,1.075092077255249,1.7969484329223633,0.0,0.0,0.0,189.56268310546875,216.0,0.6092232465744019,-0.0,4322.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8454449772834778,0.3744165897369385,0.3389125168323517,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.969221532344818,0.5547851324081421,0.5259948372840881,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9228972792625428,0.4850471317768097,0.3401532471179962,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9400466680526732,0.5088417530059814,0.4829311370849609,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8089568018913269,0.3249433040618896,1.4719151258468628,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.20037841796875,291.1512145996094,1.0,0.7010511755943298,1.0,1.0,0.3268308043479919,1.0,-3.795950412750244,2.7177624702453613,1.0781879425048828,1.8014682531356807,0.0,0.0,0.0,201.48667907714844,234.0,0.5675293803215027,-0.0,4427.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8454449772834778,0.3744165897369385,0.3389125168323517,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.969221532344818,0.5547851324081421,0.5259948372840881,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9228972792625428,0.4850471317768097,0.3401532471179962,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9400466680526732,0.5088417530059814,0.4829311370849609,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8089568018913269,0.3249433040618896,1.4719151258468628,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.20037841796875,291.1512145996094,1.0,0.7010511755943298,1.0,1.0,0.3268308043479919,1.0,-3.795950412750244,2.7177624702453613,1.0781879425048828,1.8014682531356807,0.0,0.0,0.0,201.48667907714844,234.0,0.5675293803215027,-0.0,4427.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8270326256752014,0.374524861574173,0.3395642638206482,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9454846382141112,0.5552675127983093,0.5270289182662964,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8997386693954468,0.4859848916530609,0.3412342965602875,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9149855375289916,0.5094311237335205,0.4840656220912933,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7901175618171692,0.3253885209560394,1.4766587018966677,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1988525390625,291.1514892578125,1.0,0.709693968296051,1.0,1.0,0.3268062174320221,1.0,-3.8063578605651855,2.7249128818511963,1.0814447402954102,1.806225538253784,0.0,0.0,0.0,216.470703125,252.0,0.4434663951396942,-0.0,4554.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8270326256752014,0.374524861574173,0.3395642638206482,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9454846382141112,0.5552675127983093,0.5270289182662964,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8997386693954468,0.4859848916530609,0.3412342965602875,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9149855375289916,0.5094311237335205,0.4840656220912933,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7901175618171692,0.3253885209560394,1.4766587018966677,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1988525390625,291.1514892578125,1.0,0.709693968296051,1.0,1.0,0.3268062174320221,1.0,-3.8063578605651855,2.7249128818511963,1.0814447402954102,1.806225538253784,0.0,0.0,0.0,216.470703125,252.0,0.4434663951396942,-0.0,4554.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.818159282207489,0.3745498061180115,0.3398885428905487,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9330690503120422,0.5554802417755127,0.5275455117225647,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8893155455589294,0.4864229559898376,0.3417727649211883,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9035569429397584,0.509698212146759,0.4846332371234894,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7810039520263672,0.3255865573883056,1.4790457487106323,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.19793701171875,291.1515808105469,1.0,0.7143000364303589,1.0,1.0,0.3267939388751983,1.0,-3.811576366424561,2.7284996509552,1.08307683467865,1.808609127998352,0.0,0.0,0.0,224.6480712890625,252.0,0.3682204484939575,-0.0,4623.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8094139695167542,0.3745565712451935,0.340206891298294,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9210349321365356,0.5556744337081909,0.5280557870864868,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8794163465499878,0.4868409335613251,0.3423054814338684,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8933138847351074,0.5099474787712097,0.4851951599121094,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7723758220672607,0.3257689476013183,1.481415033340454,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.1968994140625,291.1515808105469,1.0,0.7190066576004028,1.0,1.0,0.326763242483139,1.0,-3.816744327545166,2.7321128845214844,1.0846315622329712,1.8110285997390747,0.0,0.0,0.0,233.1115264892578,270.0,0.1967343837022781,-0.0,4693.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7923713326454163,0.3745249509811401,0.3408213257789612,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9002065062522888,0.556015133857727,0.5290513038635254,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.861556887626648,0.4876252114772796,0.3433495163917541,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8746420741081238,0.5104003548622131,0.4862957000732422,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7568734884262085,0.3260950446128845,1.4860718250274658,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.19464111328125,291.1513977050781,1.0,0.7285501956939697,1.0,1.0,0.3267018795013428,1.0,-3.8268730640411377,2.739210367202759,1.0876628160476685,1.8157755136489868,0.0,0.0,0.0,250.5463256835937,288.0,-0.1172699034214019,-0.0,4836.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7923713326454163,0.3745249509811401,0.3408213257789612,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9002065062522888,0.556015133857727,0.5290513038635254,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.861556887626648,0.4876252114772796,0.3433495163917541,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8746420741081238,0.5104003548622131,0.4862957000732422,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7568734884262085,0.3260950446128845,1.4860718250274658,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.19464111328125,291.1513977050781,1.0,0.7285501956939697,1.0,1.0,0.3267018795013428,1.0,-3.8268730640411377,2.739210367202759,1.0876628160476685,1.8157755136489868,0.0,0.0,0.0,250.5463256835937,288.0,-0.1172699034214019,-0.0,4836.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7771974802017212,0.3744372725486755,0.3414004743099212,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8829514384269714,0.5562945008277893,0.5300053954124451,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8462129831314087,0.4883428514003753,0.3443591296672821,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8584420084953308,0.5107948780059814,0.487357497215271,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7436019778251648,0.3263740837574005,1.4905918836593628,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1921691894531,291.15106201171875,1.0,0.7381348013877869,1.0,1.0,0.3266405165195465,1.0,-3.8366549015045166,2.7460763454437256,1.0905786752700806,1.8203577995300293,0.0,0.0,0.0,268.39508056640625,291.0,-0.3349639475345611,-0.0,4982.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7771974802017212,0.3744372725486755,0.3414004743099212,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8829514384269714,0.5562945008277893,0.5300053954124451,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8462129831314087,0.4883428514003753,0.3443591296672821,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8584420084953308,0.5107948780059814,0.487357497215271,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7436019778251648,0.3263740837574005,1.4905918836593628,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1921691894531,291.15106201171875,1.0,0.7381348013877869,1.0,1.0,0.3266405165195465,1.0,-3.8366549015045166,2.7460763454437256,1.0905786752700806,1.8203577995300293,0.0,0.0,0.0,268.39508056640625,291.0,-0.3349639475345611,-0.0,4982.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7690428495407104,0.3743188679218292,0.3416899144649505,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8737447261810303,0.5565319657325745,0.5306470990180969,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8382620215415955,0.4890165627002716,0.3451358377933502,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8499583005905151,0.5111498236656189,0.4881089627742767,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7366690039634705,0.3266234695911407,1.4936805963516235,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.150634765625,297.18963623046875,291.15069580078125,1.0,0.7436624765396118,1.0,1.0,0.3265946209430694,1.0,-3.84333872795105,2.750773906707764,1.0925647020339966,1.8235715627670288,0.0,0.0,0.0,279.2044372558594,279.0,-0.5122203826904297,-0.0,5073.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7690428495407104,0.3743188679218292,0.3416899144649505,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8737447261810303,0.5565319657325745,0.5306470990180969,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8382620215415955,0.4890165627002716,0.3451358377933502,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8499583005905151,0.5111498236656189,0.4881089627742767,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7366690039634705,0.3266234695911407,1.4936805963516235,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.150634765625,297.18963623046875,291.15069580078125,1.0,0.7436624765396118,1.0,1.0,0.3265946209430694,1.0,-3.84333872795105,2.750773906707764,1.0925647020339966,1.8235715627670288,0.0,0.0,0.0,279.2044372558594,279.0,-0.5122203826904297,-0.0,5073.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.769302487373352,0.3742069900035858,0.3415676355361938,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8742514252662659,0.5567494034767151,0.5308341979980469,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.838957667350769,0.4896706044673919,0.345576673746109,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8505002856254578,0.5114881992340088,0.4884087741374969,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7371351718902588,0.3268731832504272,1.4946916103363037,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1873779296875,291.150146484375,1.0,0.7433876991271973,1.0,1.0,0.3265487253665924,1.0,-3.8455326557159424,2.7524120807647705,1.093120574951172,1.824809432029724,0.0,0.0,0.0,278.8861389160156,267.0,-0.7804186940193176,-0.0,5078.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.769302487373352,0.3742069900035858,0.3415676355361938,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8742514252662659,0.5567494034767151,0.5308341979980469,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.838957667350769,0.4896706044673919,0.345576673746109,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8505002856254578,0.5114881992340088,0.4884087741374969,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7371351718902588,0.3268731832504272,1.4946916103363037,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1873779296875,291.150146484375,1.0,0.7433876991271973,1.0,1.0,0.3265487253665924,1.0,-3.8455326557159424,2.7524120807647705,1.093120574951172,1.824809432029724,0.0,0.0,0.0,278.8861389160156,267.0,-0.7804186940193176,-0.0,5078.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7712869048118591,0.3741677105426788,0.3414270579814911,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8766422867774963,0.5568618178367615,0.5308322310447693,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8412086367607117,0.489998459815979,0.3457254469394684,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8527549505233765,0.5116627216339111,0.4884645640850067,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7390020489692688,0.3270136415958404,1.4947909116744995,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1864624023437,291.1497802734375,1.0,0.7421116232872009,1.0,1.0,0.3265257775783539,1.0,-3.8457279205322266,2.752621650695801,1.0931062698364258,1.8250019550323489,0.0,0.0,0.0,276.22381591796875,267.0,-0.8860185742378235,-0.0,5061.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7740248441696167,0.3741384744644165,0.3412624299526214,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8798978328704834,0.5569772124290466,0.5307978987693787,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8442351818084717,0.4903266131877899,0.3458485007286072,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.85582035779953,0.5118412375450134,0.4884890019893646,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7415367960929871,0.3271658420562744,1.4947736263275146,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.18572998046875,291.1495056152344,1.0,0.740397036075592,1.0,1.0,0.3265249133110046,1.0,-3.845645904541016,2.752570867538452,1.0930750370025637,1.8249940872192385,0.0,0.0,0.0,272.6501770019531,255.0,-0.8313575983047485,-0.0,5037.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.780034065246582,0.3741103410720825,0.340951919555664,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8869775533676147,0.5571767687797546,0.5306894779205322,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8507924675941467,0.4908789098262787,0.3460140526294708,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8625065088272095,0.5121496915817261,0.4884818196296692,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7470678687095642,0.327449768781662,1.4946023225784302,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14892578125,297.184814453125,291.149169921875,1.0,0.7368136048316956,1.0,1.0,0.3265234529972076,1.0,-3.845126628875733,2.752218008041382,1.092908501625061,1.8247945308685305,0.0,0.0,0.0,265.1828918457031,255.0,-0.6690126061439514,-0.0,4986.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7813311219215393,0.3741070628166199,0.3408901989459991,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8884993195533752,0.55721515417099,0.5306643843650818,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.852205216884613,0.4909839034080505,0.3460418879985809,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8639496564865112,0.5122091174125671,0.4884763360023498,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7482634782791138,0.3275071978569031,1.494561791419983,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1846923828125,291.14910888671875,1.0,0.736069917678833,1.0,1.0,0.3265231549739837,1.0,-3.8450002670288086,2.7521324157714844,1.0928678512573242,1.8247435092926023,0.0,0.0,0.0,263.6337280273437,243.0,-0.6408708691596985,-0.0,4976.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7905812859535217,0.3741015493869781,0.3404898345470428,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8993030190467834,0.5574561357498169,0.5304789543151855,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.862305760383606,0.4916369616985321,0.3461916744709015,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8742678761482239,0.5125846266746521,0.4884160161018371,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7568472623825073,0.3278921842575073,1.4942833185195925,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.18408203125,291.1488037109375,1.0,0.7310380935668945,1.0,1.0,0.3265214264392853,1.0,-3.8440675735473633,2.751500368118286,1.0925672054290771,1.8243564367294312,0.0,0.0,0.0,253.15982055664065,231.0,-0.4817022085189819,-0.0,4904.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7905812859535217,0.3741015493869781,0.3404898345470428,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8993030190467834,0.5574561357498169,0.5304789543151855,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.862305760383606,0.4916369616985321,0.3461916744709015,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8742678761482239,0.5125846266746521,0.4884160161018371,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7568472623825073,0.3278921842575073,1.4942833185195925,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.18408203125,291.1488037109375,1.0,0.7310380935668945,1.0,1.0,0.3265214264392853,1.0,-3.8440675735473633,2.751500368118286,1.0925672054290771,1.8243564367294312,0.0,0.0,0.0,253.15982055664065,231.0,-0.4817022085189819,-0.0,4904.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.801479160785675,0.3741132915019989,0.3400790095329284,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9124440550804138,0.5576934218406677,0.5302620530128479,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8743526935577393,0.4922791123390198,0.3463132679462433,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8865290284156799,0.5129609107971191,0.4883286356925964,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7671564221382141,0.3283142745494842,1.4940401315689087,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.183837890625,291.1488342285156,1.0,0.7256374955177307,1.0,1.0,0.326568454504013,1.0,-3.8430607318878174,2.75065279006958,1.0924079418182373,1.8237636089324951,0.0,0.0,0.0,241.9404144287109,219.0,-0.1031036004424095,-0.0,4828.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.801479160785675,0.3741132915019989,0.3400790095329284,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9124440550804138,0.5576934218406677,0.5302620530128479,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8743526935577393,0.4922791123390198,0.3463132679462433,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8865290284156799,0.5129609107971191,0.4883286356925964,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7671564221382141,0.3283142745494842,1.4940401315689087,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.183837890625,291.1488342285156,1.0,0.7256374955177307,1.0,1.0,0.326568454504013,1.0,-3.8430607318878174,2.75065279006958,1.0924079418182373,1.8237636089324951,0.0,0.0,0.0,241.9404144287109,219.0,-0.1031036004424095,-0.0,4828.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8136487007141113,0.3741344213485718,0.3396647572517395,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9287121295928956,0.5579222440719604,0.5300244092941284,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8883325457572937,0.4929057657718658,0.346414566040039,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9006595611572266,0.5133329033851624,0.4882242977619171,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7792102694511414,0.3287656307220459,1.4938684701919556,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.183837890625,291.1490478515625,1.0,0.7200501561164856,1.0,1.0,0.3266154825687408,1.0,-3.842065572738648,2.7498083114624023,1.092257022857666,1.82316529750824,0.0,0.0,0.0,230.3665313720703,207.0,0.155757263302803,-0.0,4749.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8136487007141113,0.3741344213485718,0.3396647572517395,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9287121295928956,0.5579222440719604,0.5300244092941284,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8883325457572937,0.4929057657718658,0.346414566040039,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9006595611572266,0.5133329033851624,0.4882242977619171,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7792102694511414,0.3287656307220459,1.4938684701919556,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.183837890625,291.1490478515625,1.0,0.7200501561164856,1.0,1.0,0.3266154825687408,1.0,-3.842065572738648,2.7498083114624023,1.092257022857666,1.82316529750824,0.0,0.0,0.0,230.3665313720703,207.0,0.155757263302803,-0.0,4749.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8200157284736633,0.3741466999053955,0.3394566774368286,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9377459287643432,0.5580319762229919,0.5298984050750732,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8960869312286377,0.4932115375995636,0.3464579582214355,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9086506366729736,0.5135157108306885,0.4881664514541626,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7859364748001099,0.3290006816387176,1.4938124418258667,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1839294433594,291.1492004394531,1.0,0.7172120809555054,1.0,1.0,0.3266390264034271,1.0,-3.841578722000122,2.749393939971924,1.0921847820281982,1.8228695392608645,0.0,0.0,0.0,224.50233459472656,207.0,0.2433047443628311,-0.0,4709.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8267006874084473,0.3741590678691864,0.3392479717731476,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.947193682193756,0.5581380724906921,0.529768168926239,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9043874144554138,0.4935119152069092,0.3464970290660858,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9177714586257936,0.5136958360671997,0.4881052374839782,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7931504845619202,0.329240471124649,1.4937738180160522,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1840209960937,291.1493225097656,1.0,0.714354395866394,1.0,1.0,0.3266569077968597,1.0,-3.841097354888916,2.7490017414093018,1.0920956134796145,1.8225939273834229,0.0,0.0,0.0,218.61062622070312,195.0,0.2865150868892669,-0.0,4669.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8415788412094116,0.374183177947998,0.3388281464576721,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9668041467666626,0.5583385229110718,0.5294946432113647,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9245036840438844,0.4940949976444244,0.3465614318847656,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9386756420135498,0.5140471458435059,0.4879723489284515,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.809099018573761,0.32973313331604,1.493746995925903,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.184326171875,291.14959716796875,1.0,0.7085912823677063,1.0,1.0,0.3266927003860473,1.0,-3.8401479721069336,2.748229503631592,1.091918706893921,1.8220494985580444,0.0,0.0,0.0,206.7672119140625,183.0,0.3425237834453583,-0.0,4588.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8415788412094116,0.374183177947998,0.3388281464576721,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9668041467666626,0.5583385229110718,0.5294946432113647,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9245036840438844,0.4940949976444244,0.3465614318847656,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9386756420135498,0.5140471458435059,0.4879723489284515,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.809099018573761,0.32973313331604,1.493746995925903,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.184326171875,291.14959716796875,1.0,0.7085912823677063,1.0,1.0,0.3266927003860473,1.0,-3.8401479721069336,2.748229503631592,1.091918706893921,1.8220494985580444,0.0,0.0,0.0,206.7672119140625,183.0,0.3425237834453583,-0.0,4588.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8594247698783875,0.3742046654224396,0.3384047150611877,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.986459255218506,0.5585235953330994,0.5292049050331116,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9484021663665771,0.4946538209915161,0.3466079235076904,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9616879820823668,0.5143865942955017,0.4878266155719757,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8263213634490967,0.3302402794361114,1.493779540061951,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1846923828125,291.14990234375,1.0,0.702779233455658,1.0,1.0,0.326728492975235,1.0,-3.8392093181610094,2.747464418411255,1.091744899749756,1.8215092420578003,0.0,0.0,0.0,194.87869262695312,186.0,0.3850400745868683,-0.0,4507.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
