time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8594247698783875,0.3742046654224396,0.3384047150611877,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.986459255218506,0.5585235953330994,0.5292049050331116,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9484021663665771,0.4946538209915161,0.3466079235076904,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9616879820823668,0.5143865942955017,0.4878266155719757,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8263213634490967,0.3302402794361114,1.493779540061951,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1846923828125,291.14990234375,1.0,0.702779233455658,1.0,1.0,0.326728492975235,1.0,-3.8392093181610094,2.747464418411255,1.091744899749756,1.8215092420578003,0.0,0.0,0.0,194.87869262695312,186.0,0.3850400745868683,-0.0,4507.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.868015468120575,0.3742147088050842,0.3382338583469391,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9944394826889038,0.5586949586868286,0.5291761755943298,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9591419100761414,0.4951901733875274,0.3468419015407562,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9715867638587952,0.5147148370742798,0.4879442155361175,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8344259858131409,0.3307534158229828,1.4951415061950684,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.18505859375,291.15008544921875,1.0,0.7010316252708435,1.0,1.0,0.3267332315444946,1.0,-3.8410258293151855,2.7486908435821533,1.0923351049423218,1.8222310543060305,0.0,0.0,0.0,190.046875,204.0,0.3488827049732208,-0.0,4481.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.868015468120575,0.3742147088050842,0.3382338583469391,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9944394826889038,0.5586949586868286,0.5291761755943298,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9591419100761414,0.4951901733875274,0.3468419015407562,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9715867638587952,0.5147148370742798,0.4879442155361175,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8344259858131409,0.3307534158229828,1.4951415061950684,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.18505859375,291.15008544921875,1.0,0.7010316252708435,1.0,1.0,0.3267332315444946,1.0,-3.8410258293151855,2.7486908435821533,1.0923351049423218,1.8222310543060305,0.0,0.0,0.0,190.046875,204.0,0.3488827049732208,-0.0,4481.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8579815626144409,0.3741695880889892,0.3384256362915039,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9852020144462584,0.5588195323944092,0.5295335054397583,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9473311305046082,0.4956632554531097,0.3473505973815918,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9603886008262634,0.5149992108345032,0.4884509146213531,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8257930278778076,0.3312425315380096,1.4984458684921265,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1851806640625,291.150390625,1.0,0.7051737308502197,1.0,1.0,0.3267379403114319,1.0,-3.846881866455078,2.7526731491088867,1.0942087173461914,1.8247265815734863,0.0,0.0,0.0,196.1824951171875,222.0,0.4761852622032165,-0.0,4538.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8579815626144409,0.3741695880889892,0.3384256362915039,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9852020144462584,0.5588195323944092,0.5295335054397583,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9473311305046082,0.4956632554531097,0.3473505973815918,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9603886008262634,0.5149992108345032,0.4884509146213531,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8257930278778076,0.3312425315380096,1.4984458684921265,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1851806640625,291.150390625,1.0,0.7051737308502197,1.0,1.0,0.3267379403114319,1.0,-3.846881866455078,2.7526731491088867,1.0942087173461914,1.8247265815734863,0.0,0.0,0.0,196.1824951171875,222.0,0.4761852622032165,-0.0,4538.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8495425581932068,0.3741123378276825,0.3385855257511139,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9764030575752258,0.5588527321815491,0.5297847390174866,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.936585247516632,0.4958633780479431,0.3476534783840179,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9500303864479064,0.5151131749153137,0.4887776672840118,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8182061910629272,0.3314639925956726,1.5004730224609375,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1849670410156,291.1506042480469,1.0,0.7084106206893921,1.0,1.0,0.3267402946949005,1.0,-3.8505747318267822,2.755181074142456,1.0953936576843262,1.8263384103775024,0.0,0.0,0.0,201.76971435546875,222.0,0.5334241986274719,-0.0,4585.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8405176997184753,0.374033659696579,0.3387612700462341,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9659187197685242,0.5588672161102295,0.530055582523346,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9245939254760742,0.4960405230522156,0.3479678034782409,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.938156247138977,0.5152088403701782,0.4891245067119598,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8096648454666138,0.3316692113876343,1.5026057958602903,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.18463134765625,291.1507873535156,1.0,0.7121000289916992,1.0,1.0,0.3267316520214081,1.0,-3.854475975036621,2.757866621017456,1.096609354019165,1.8280836343765257,0.0,0.0,0.0,208.3170166015625,240.0,0.4973406493663788,-0.0,4640.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8238970637321472,0.3738360702991485,0.3390996158123016,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9440097808837892,0.558846116065979,0.5305753946304321,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9029518961906432,0.4963081777095794,0.348554402589798,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9152973890304564,0.5153382420539856,0.4897851645946502,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7926323413848877,0.3320039808750152,1.5066558122634888,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.18365478515625,291.1509704589844,1.0,0.7196575403213501,1.0,1.0,0.3267157673835754,1.0,-3.861886739730835,2.762970209121704,1.0989165306091309,1.8314127922058103,0.0,0.0,0.0,222.0824279785156,240.0,0.3623296320438385,-0.0,4752.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8224897980690002,0.3738161325454712,0.3391289710998535,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.94204843044281,0.5588417053222656,0.5306207537651062,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.901269257068634,0.4963283240795135,0.3486051261425018,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.91340571641922,0.5153470039367676,0.489842802286148,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7911813259124756,0.3320307731628418,1.5070098638534546,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1835632324219,291.1510009765625,1.0,0.7203421592712402,1.0,1.0,0.3267143666744232,1.0,-3.8625335693359375,2.763415575027466,1.099117875099182,1.8317036628723145,0.0,0.0,0.0,223.34573364257807,258.0,0.3501436114311218,-0.0,4763.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8048432469367981,0.3735282123088836,0.3394900262355804,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9179118871688844,0.5587496757507324,0.5311838388442993,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.881011426448822,0.4965349435806274,0.349230408668518,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.892177939414978,0.5154202580451965,0.4905605018138885,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7737746834754944,0.3323324620723724,1.5114331245422363,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1820068359375,291.1510925292969,1.0,0.7292189598083496,1.0,1.0,0.3266970813274383,1.0,-3.870589256286621,2.768962860107422,1.1016263961791992,1.8353338241577148,0.0,0.0,0.0,239.95220947265625,276.0,0.1928130090236663,-0.0,4896.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8048432469367981,0.3735282123088836,0.3394900262355804,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9179118871688844,0.5587496757507324,0.5311838388442993,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.881011426448822,0.4965349435806274,0.349230408668518,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.892177939414978,0.5154202580451965,0.4905605018138885,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7737746834754944,0.3323324620723724,1.5114331245422363,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1820068359375,291.1510925292969,1.0,0.7292189598083496,1.0,1.0,0.3266970813274383,1.0,-3.870589256286621,2.768962860107422,1.1016263961791992,1.8353338241577148,0.0,0.0,0.0,239.95220947265625,276.0,0.1928130090236663,-0.0,4896.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7879394292831421,0.3731775879859924,0.3398246765136719,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8976153135299683,0.5585954189300537,0.5317205190658569,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8630603551864624,0.4966653287410736,0.3498262166976928,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8736742734909058,0.515433132648468,0.4912534058094024,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7584500312805176,0.3325801193714142,1.5157641172409058,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.18017578125,291.15093994140625,1.0,0.7383517622947693,1.0,1.0,0.326653778553009,1.0,-3.878406524658203,2.774437427520752,1.1039692163467407,1.838953137397766,0.0,0.0,0.0,257.38922119140625,294.0,-0.086155779659748,-0.0,5035.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7879394292831421,0.3731775879859924,0.3398246765136719,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8976153135299683,0.5585954189300537,0.5317205190658569,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8630603551864624,0.4966653287410736,0.3498262166976928,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8736742734909058,0.515433132648468,0.4912534058094024,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7584500312805176,0.3325801193714142,1.5157641172409058,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.18017578125,291.15093994140625,1.0,0.7383517622947693,1.0,1.0,0.326653778553009,1.0,-3.878406524658203,2.774437427520752,1.1039692163467407,1.838953137397766,0.0,0.0,0.0,257.38922119140625,294.0,-0.086155779659748,-0.0,5035.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7729749083518982,0.372772753238678,0.3401253521442413,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8804963231086731,0.5583850741386414,0.5322203040122986,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.847569465637207,0.4967257082462311,0.3503852188587188,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8575866222381592,0.5153918862342834,0.4919112622737884,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7452867031097412,0.3327826261520386,1.5199648141860962,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1781311035156,291.1506652832031,1.0,0.7475305795669556,1.0,1.0,0.3266104757785797,1.0,-3.8858933448791504,2.779690742492676,1.106202483177185,1.8424315452575684,0.0,0.0,0.0,275.2294311523437,297.0,-0.2921751141548157,-0.0,5176.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7729749083518982,0.372772753238678,0.3401253521442413,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8804963231086731,0.5583850741386414,0.5322203040122986,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.847569465637207,0.4967257082462311,0.3503852188587188,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8575866222381592,0.5153918862342834,0.4919112622737884,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7452867031097412,0.3327826261520386,1.5199648141860962,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1781311035156,291.1506652832031,1.0,0.7475305795669556,1.0,1.0,0.3266104757785797,1.0,-3.8858933448791504,2.779690742492676,1.106202483177185,1.8424315452575684,0.0,0.0,0.0,275.2294311523437,297.0,-0.2921751141548157,-0.0,5176.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7683449387550354,0.3725565671920776,0.3401574790477752,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8752168416976929,0.5582637786865234,0.5323446989059448,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8428769707679749,0.4967364072799682,0.3505693972110748,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8526982665061951,0.5153557062149048,0.492115169763565,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7413234114646912,0.3328712284564972,1.5214838981628418,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.17706298828125,291.1505126953125,1.0,0.7503597140312195,1.0,1.0,0.3265888392925262,1.0,-3.8883817195892334,2.7814531326293945,1.1069287061691284,1.843675136566162,0.0,0.0,0.0,281.2699279785156,297.0,-0.3821375072002411,-0.0,5224.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7649252414703369,0.3723380863666534,0.3401315212249756,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8713364005088806,0.5581358671188354,0.5324047803878784,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8394507765769958,0.4967379868030548,0.3507042229175567,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8491278290748596,0.515313446521759,0.4922551214694977,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7384440302848816,0.332956999540329,1.5227118730545044,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176025390625,291.1502990722656,1.0,0.7526299953460693,1.0,1.0,0.3265771865844726,1.0,-3.8902335166931152,2.782753229141236,1.1074804067611694,1.8445744514465328,0.0,0.0,0.0,285.87713623046875,285.0,-0.4748559892177582,-0.0,5261.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7649031281471252,0.3719101250171661,0.3397310376167297,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8715123534202576,0.5578706860542297,0.5321434140205383,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8397268056869507,0.496726393699646,0.3506878018379211,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8493701815605164,0.5152210593223572,0.4921549260616302,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.738800585269928,0.3331335186958313,1.5234133005142212,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1741943359375,291.1498413085937,1.0,0.7520495057106018,1.0,1.0,0.3265539109706878,1.0,-3.890147686004639,2.782755136489868,1.1073925495147705,1.8447545766830444,0.0,0.0,0.0,285.5107116699219,273.0,-0.6631115078926086,-0.0,5258.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7649031281471252,0.3719101250171661,0.3397310376167297,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8715123534202576,0.5578706860542297,0.5321434140205383,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8397268056869507,0.496726393699646,0.3506878018379211,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8493701815605164,0.5152210593223572,0.4921549260616302,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.738800585269928,0.3331335186958313,1.5234133005142212,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1741943359375,291.1498413085937,1.0,0.7520495057106018,1.0,1.0,0.3265539109706878,1.0,-3.890147686004639,2.782755136489868,1.1073925495147705,1.8447545766830444,0.0,0.0,0.0,285.5107116699219,273.0,-0.6631115078926086,-0.0,5258.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7691362500190735,0.3715235292911529,0.3391473591327667,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8766290545463562,0.5576178431510925,0.5316621661186218,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8444454073905945,0.4967188239097595,0.350503534078598,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8542166352272034,0.5151437520980835,0.4918372631072998,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7429907321929932,0.3333516716957092,1.5231891870498655,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1729736328125,291.1492614746094,1.0,0.7487996220588684,1.0,1.0,0.3265306055545807,1.0,-3.887993335723877,2.781357765197754,1.1066354513168335,1.8439546823501587,0.0,0.0,0.0,279.26336669921875,261.0,-0.7864675521850586,-0.0,5210.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7691362500190735,0.3715235292911529,0.3391473591327667,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8766290545463562,0.5576178431510925,0.5316621661186218,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8444454073905945,0.4967188239097595,0.350503534078598,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8542166352272034,0.5151437520980835,0.4918372631072998,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7429907321929932,0.3333516716957092,1.5231891870498655,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1729736328125,291.1492614746094,1.0,0.7487996220588684,1.0,1.0,0.3265306055545807,1.0,-3.887993335723877,2.781357765197754,1.1066354513168335,1.8439546823501587,0.0,0.0,0.0,279.26336669921875,261.0,-0.7864675521850586,-0.0,5210.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7758854627609253,0.371171623468399,0.3384923338890075,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8846437335014343,0.5573759078979492,0.5310820937156677,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8518081903457642,0.4967102408409118,0.3502386212348938,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8618108034133911,0.5150802135467529,0.4914234578609466,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7494892477989197,0.3336173295974731,1.522653579711914,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1723937988281,291.14892578125,1.0,0.7441900372505188,1.0,1.0,0.3265524208545685,1.0,-3.885044813156128,2.779266834259033,1.1057779788970947,1.842633485794068,0.0,0.0,0.0,270.16650390625,249.0,-0.5336275100708008,-0.0,5140.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7758854627609253,0.371171623468399,0.3384923338890075,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8846437335014343,0.5573759078979492,0.5310820937156677,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8518081903457642,0.4967102408409118,0.3502386212348938,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8618108034133911,0.5150802135467529,0.4914234578609466,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7494892477989197,0.3336173295974731,1.522653579711914,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1723937988281,291.14892578125,1.0,0.7441900372505188,1.0,1.0,0.3265524208545685,1.0,-3.885044813156128,2.779266834259033,1.1057779788970947,1.842633485794068,0.0,0.0,0.0,270.16650390625,249.0,-0.5336275100708008,-0.0,5140.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7844323515892029,0.370841383934021,0.3378079235553741,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8947026133537292,0.5571369528770447,0.5304526090621948,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8611255288124084,0.4966896772384643,0.3499273061752319,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8714203834533691,0.5150220394134521,0.4909625351428985,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7577225565910339,0.3339245617389679,1.5220534801483154,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1723022460937,291.1487731933594,1.0,0.7389071583747864,1.0,1.0,0.3265742361545563,1.0,-3.8818109035491934,2.7769775390625,1.1048331260681152,1.841172456741333,0.0,0.0,0.0,259.6748352050781,237.0,-0.3089164197444916,-0.0,5061.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7844323515892029,0.370841383934021,0.3378079235553741,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8947026133537292,0.5571369528770447,0.5304526090621948,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8611255288124084,0.4966896772384643,0.3499273061752319,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8714203834533691,0.5150220394134521,0.4909625351428985,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7577225565910339,0.3339245617389679,1.5220534801483154,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1723022460937,291.1487731933594,1.0,0.7389071583747864,1.0,1.0,0.3265742361545563,1.0,-3.8818109035491934,2.7769775390625,1.1048331260681152,1.841172456741333,0.0,0.0,0.0,259.6748352050781,237.0,-0.3089164197444916,-0.0,5061.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7893048524856567,0.3706809282302856,0.3374592959880829,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9004046320915222,0.5570157170295715,0.5301247239112854,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8664649128913879,0.4966707825660705,0.3497573733329773,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8769161701202393,0.5149920582771301,0.4907197952270508,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7624523639678955,0.3340920805931091,1.521761417388916,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1723937988281,291.14874267578125,1.0,0.7361109852790833,1.0,1.0,0.3265851438045501,1.0,-3.88014817237854,2.7758023738861084,1.104345679283142,1.8404194116592407,0.0,0.0,0.0,254.1164093017578,237.0,-0.2198648154735565,-0.0,5019.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7945324778556824,0.3705217242240906,0.3371080756187439,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9065910577774048,0.5568922758102417,0.5297907590866089,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8722274303436279,0.4966452717781067,0.3495799601078033,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8828336596488953,0.5149601697921753,0.4904713630676269,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7675669193267822,0.334266722202301,1.521482229232788,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1725769042969,291.1488037109375,1.0,0.7332555055618286,1.0,1.0,0.3266109526157379,1.0,-3.878474235534668,2.77457046508789,1.1039037704467771,1.8396108150482176,0.0,0.0,0.0,248.44650268554688,225.0,-0.0679974555969238,-0.0,4976.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8060336112976074,0.3702045381069183,0.3363998532295227,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.921305775642395,0.5566372871398926,0.5291078686714172,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8850494027137756,0.4965733289718628,0.3492052257061004,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8959387540817261,0.5148893594741821,0.4899604022502899,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7789810299873352,0.3346335589885711,1.520967960357666,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1730651855469,291.1490173339844,1.0,0.7274246215820312,1.0,1.0,0.326662540435791,1.0,-3.875113487243652,2.772091865539551,1.103021502494812,1.837977409362793,0.0,0.0,0.0,236.8974151611328,213.0,0.1903844624757766,-0.0,4890.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8060336112976074,0.3702045381069183,0.3363998532295227,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.921305775642395,0.5566372871398926,0.5291078686714172,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8850494027137756,0.4965733289718628,0.3492052257061004,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8959387540817261,0.5148893594741821,0.4899604022502899,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7789810299873352,0.3346335589885711,1.520967960357666,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1730651855469,291.1490173339844,1.0,0.7274246215820312,1.0,1.0,0.326662540435791,1.0,-3.875113487243652,2.772091865539551,1.103021502494812,1.837977409362793,0.0,0.0,0.0,236.8974151611328,213.0,0.1903844624757766,-0.0,4890.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8184545040130615,0.3698843121528625,0.3356830477714538,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.938571274280548,0.5563662648200989,0.5284034609794617,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8997443318367004,0.4964648187160492,0.3488006293773651,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.911237895488739,0.5148034691810608,0.4894289970397949,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7921152710914612,0.3350220620632171,1.5205211639404297,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1737670898437,291.1493225097656,1.0,0.721471905708313,1.0,1.0,0.3267141282558441,1.0,-3.871737957000733,2.769604682922364,1.1021333932876587,1.8363325595855715,0.0,0.0,0.0,225.15614318847656,201.0,0.3446718454360962,-0.0,4802.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8184545040130615,0.3698843121528625,0.3356830477714538,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.938571274280548,0.5563662648200989,0.5284034609794617,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8997443318367004,0.4964648187160492,0.3488006293773651,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.911237895488739,0.5148034691810608,0.4894289970397949,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7921152710914612,0.3350220620632171,1.5205211639404297,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1737670898437,291.1493225097656,1.0,0.721471905708313,1.0,1.0,0.3267141282558441,1.0,-3.871737957000733,2.769604682922364,1.1021333932876587,1.8363325595855715,0.0,0.0,0.0,225.15614318847656,201.0,0.3446718454360962,-0.0,4802.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8320325613021851,0.3695555925369262,0.3349562883377075,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9574143886566162,0.5560742616653442,0.5276767015457153,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9174692630767822,0.4963136315345764,0.3483646512031555,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9303309917449952,0.5146971344947815,0.4888758659362793,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8070995807647705,0.3354270160198211,1.5201363563537598,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.174560546875,291.1495666503906,1.0,0.7154387831687927,1.0,1.0,0.3267446756362915,1.0,-3.8683340549468994,2.7671713829040527,1.1011627912521362,1.834742546081543,0.0,0.0,0.0,213.3222045898437,189.0,0.338125616312027,-0.0,4713.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8320325613021851,0.3695555925369262,0.3349562883377075,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9574143886566162,0.5560742616653442,0.5276767015457153,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9174692630767822,0.4963136315345764,0.3483646512031555,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9303309917449952,0.5146971344947815,0.4888758659362793,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8070995807647705,0.3354270160198211,1.5201363563537598,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.174560546875,291.1495666503906,1.0,0.7154387831687927,1.0,1.0,0.3267446756362915,1.0,-3.8683340549468994,2.7671713829040527,1.1011627912521362,1.834742546081543,0.0,0.0,0.0,213.3222045898437,189.0,0.338125616312027,-0.0,4713.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478584289550781,0.3692156076431274,0.3342187404632568,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9768216609954834,0.5557594299316406,0.5269278287887573,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9392923712730408,0.4961189329624176,0.3478979170322418,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.952062487602234,0.5145682096481323,0.4883008003234863,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8232429027557373,0.3358437716960907,1.519800901412964,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1754150390625,291.1498107910156,1.0,0.7093470692634583,1.0,1.0,0.3267751932144165,1.0,-3.864886522293091,2.764711856842041,1.1001747846603394,1.8331305980682373,0.0,0.0,0.0,201.4493560791016,192.0,0.3319952487945556,-0.0,4625.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478584289550781,0.3692156076431274,0.3342187404632568,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9768216609954834,0.5557594299316406,0.5269278287887573,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9392923712730408,0.4961189329624176,0.3478979170322418,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.952062487602234,0.5145682096481323,0.4883008003234863,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8232429027557373,0.3358437716960907,1.519800901412964,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1754150390625,291.1498107910156,1.0,0.7093470692634583,1.0,1.0,0.3267751932144165,1.0,-3.864886522293091,2.764711856842041,1.1001747846603394,1.8331305980682373,0.0,0.0,0.0,201.4493560791016,192.0,0.3319952487945556,-0.0,4625.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8523966670036316,0.3690426647663116,0.3339531123638153,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9817654490470886,0.5555978417396545,0.5266599059104919,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9453430771827698,0.4960119128227234,0.3477396368980407,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9578947424888612,0.5144995450973511,0.4881197810173034,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8277620077133179,0.3360560536384582,1.5201754570007324,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1759033203125,291.14990234375,1.0,0.7080644965171814,1.0,1.0,0.3267904818058014,1.0,-3.864281415939331,2.764252185821533,1.100029230117798,1.83276891708374,0.0,0.0,0.0,198.391357421875,192.0,0.3432876169681549,-0.0,4603.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
