time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.854877233505249,0.3688572943210602,0.3337324261665344,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.984369933605194,0.5554244518280029,0.5264390707015991,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9486104249954224,0.4958868026733398,0.3476120233535766,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9610310196876526,0.5144189596176147,0.4879858493804931,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8303436040878296,0.3362645208835602,1.52081036567688,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1763000488281,291.1500244140625,1.0,0.7073445916175842,1.0,1.0,0.3267925679683685,1.0,-3.864198446273804,2.764186382293701,1.100012183189392,1.8327146768569944,0.0,0.0,0.0,196.76007080078125,195.0,0.3584584593772888,-0.0,4592.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8560962677001953,0.3684433698654175,0.3333413898944855,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9857063293457032,0.5550359487533569,0.5260520577430725,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9503242373466492,0.4955766201019287,0.347384363412857,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.962723970413208,0.5142154693603516,0.487772136926651,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8320519924163818,0.3366605639457702,1.5224361419677734,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.1769104003906,291.1502685546875,1.0,0.7070678472518921,1.0,1.0,0.3267967998981476,1.0,-3.864686965942383,2.764505386352539,1.1001815795898438,1.8329083919525144,0.0,0.0,0.0,195.8645172119141,213.0,0.3353997766971588,-0.0,4587.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8560962677001953,0.3684433698654175,0.3333413898944855,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9857063293457032,0.5550359487533569,0.5260520577430725,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9503242373466492,0.4955766201019287,0.347384363412857,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.962723970413208,0.5142154693603516,0.487772136926651,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8320519924163818,0.3366605639457702,1.5224361419677734,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.1769104003906,291.1502685546875,1.0,0.7070678472518921,1.0,1.0,0.3267967998981476,1.0,-3.864686965942383,2.764505386352539,1.1001815795898438,1.8329083919525144,0.0,0.0,0.0,195.8645172119141,213.0,0.3353997766971588,-0.0,4587.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8435744047164917,0.3679677248001098,0.333228200674057,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9723230600357056,0.5545914769172668,0.52596116065979,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9340673685073853,0.4951860308647156,0.3473589122295379,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.947214126586914,0.5139546990394592,0.4878534972667694,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8209025263786316,0.3370242714881897,1.5255773067474363,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1771850585937,291.1504821777344,1.0,0.7117653489112854,1.0,1.0,0.3268010020256042,1.0,-3.868285179138184,2.7669522762298584,1.1013327836990356,1.834416389465332,0.0,0.0,0.0,203.95220947265625,231.0,0.377892255783081,-0.0,4651.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8435744047164917,0.3679677248001098,0.333228200674057,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9723230600357056,0.5545914769172668,0.52596116065979,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9340673685073853,0.4951860308647156,0.3473589122295379,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.947214126586914,0.5139546990394592,0.4878534972667694,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8209025263786316,0.3370242714881897,1.5255773067474363,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1771850585937,291.1504821777344,1.0,0.7117653489112854,1.0,1.0,0.3268010020256042,1.0,-3.868285179138184,2.7669522762298584,1.1013327836990356,1.834416389465332,0.0,0.0,0.0,203.95220947265625,231.0,0.377892255783081,-0.0,4651.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8259832262992859,0.3672149181365967,0.3331285715103149,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.950031876564026,0.5538783073425293,0.5258938074111938,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9102256298065186,0.4945020675659179,0.3473329842090606,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9231491088867188,0.5134222507476807,0.4879560470581054,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8037323355674744,0.337127536535263,1.528891921043396,291.1500244140625,291.1499938964844,288.74908447265625,287.1195068359375,291.1496276855469,297.17498779296875,291.1499938964844,1.0,0.7186501026153564,1.0,1.0,0.3267847001552582,1.0,-3.872169971466065,2.7696518898010254,1.1025179624557495,1.836201786994934,0.0,0.0,0.0,217.2122039794922,249.0,-0.5816337466239929,-0.0,4750.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8259832262992859,0.3672149181365967,0.3331285715103149,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.950031876564026,0.5538783073425293,0.5258938074111938,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9102256298065186,0.4945020675659179,0.3473329842090606,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9231491088867188,0.5134222507476807,0.4879560470581054,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8037323355674744,0.337127536535263,1.528891921043396,291.1500244140625,291.1499938964844,288.74908447265625,287.1195068359375,291.1496276855469,297.17498779296875,291.1499938964844,1.0,0.7186501026153564,1.0,1.0,0.3267847001552582,1.0,-3.872169971466065,2.7696518898010254,1.1025179624557495,1.836201786994934,0.0,0.0,0.0,217.2122039794922,249.0,-0.5816337466239929,-0.0,4750.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8070731163024902,0.3660953640937805,0.3328036069869995,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.9241330623626708,0.5527964234352112,0.5255916714668274,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8876470327377319,0.4934321343898773,0.3471199572086334,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8990764021873474,0.5125152468681335,0.4878184795379638,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7846211194992065,0.3368372619152069,1.531005859375,291.1474914550781,291.1499938964844,288.7463684082031,287.11846923828125,291.14605712890625,297.1692199707031,291.1473693847656,1.0,0.7264074087142944,1.0,1.0,0.3267683684825897,1.0,-3.8735413551330566,2.7706403732299805,1.1029009819030762,1.836888074874878,0.0,0.0,0.0,233.2659454345703,267.0,-2.8877604007720947,-0.0,4861.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8070731163024902,0.3660953640937805,0.3328036069869995,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.9241330623626708,0.5527964234352112,0.5255916714668274,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8876470327377319,0.4934321343898773,0.3471199572086334,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8990764021873474,0.5125152468681335,0.4878184795379638,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7846211194992065,0.3368372619152069,1.531005859375,291.1474914550781,291.1499938964844,288.7463684082031,287.11846923828125,291.14605712890625,297.1692199707031,291.1473693847656,1.0,0.7264074087142944,1.0,1.0,0.3267683684825897,1.0,-3.8735413551330566,2.7706403732299805,1.1029009819030762,1.836888074874878,0.0,0.0,0.0,233.2659454345703,267.0,-2.8877604007720947,-0.0,4861.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.797324538230896,0.365427553653717,0.3325602412223816,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.9117264747619628,0.5521431565284729,0.5253528356552124,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.8770275115966797,0.4927796423435211,0.3469447195529938,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.8883007764816284,0.5119470357894897,0.487659603357315,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.7754740118980408,0.3365674912929535,1.5315892696380615,291.1454162597656,291.1499938964844,288.7443542480469,287.11767578125,291.1434326171875,297.16534423828125,291.145263671875,1.0,0.7304025888442993,1.0,1.0,0.3267602026462555,1.0,-3.873262882232666,2.7704789638519287,1.1027839183807373,1.8367977142333984,0.0,0.0,0.0,241.88124084472656,267.0,-4.210482597351074,-0.0,4917.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.7879942059516907,0.3647021353244781,0.3322714269161224,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.9007302522659302,0.5514281988143921,0.5250629186630249,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.86702960729599,0.4920624494552612,0.3467294871807098,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.8780943751335144,0.5113157629966736,0.4874482452869415,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.7668466567993164,0.3362292051315307,1.5318959951400757,291.1430969238281,291.1499938964844,288.7419128417969,287.1167297363281,291.1408386230469,297.1610412597656,291.1429443359375,1.0,0.7344057559967041,1.0,1.0,0.3268226981163025,1.0,-3.872422933578491,2.769700050354004,1.1027230024337769,1.836231350898743,0.0,0.0,0.0,250.7113800048828,285.0,-5.161158084869385,-0.0,4973.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.770922839641571,0.3631111681461334,0.3315791189670563,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8812969923019409,0.5498455166816711,0.5243515968322754,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8490763306617737,0.4904672503471374,0.3461961448192596,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8596467971801758,0.5098970532417297,0.4868905544281006,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.7513283491134644,0.3353859782218933,1.5318111181259155,291.1376037597656,291.1499938964844,288.7357482910156,287.1142883300781,291.13446044921875,297.1515197753906,291.13739013671875,1.0,0.7423491477966309,1.0,1.0,0.3269477486610412,1.0,-3.869319677352905,2.767137050628662,1.1021826267242432,1.8344587087631223,0.0,0.0,0.0,268.74041748046875,288.0,-7.09686803817749,-0.0,5083.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.770922839641571,0.3631111681461334,0.3315791189670563,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8812969923019409,0.5498455166816711,0.5243515968322754,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8490763306617737,0.4904672503471374,0.3461961448192596,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.8596467971801758,0.5098970532417297,0.4868905544281006,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.7513283491134644,0.3353859782218933,1.5318111181259155,291.1376037597656,291.1499938964844,288.7357482910156,287.1142883300781,291.13446044921875,297.1515197753906,291.13739013671875,1.0,0.7423491477966309,1.0,1.0,0.3269477486610412,1.0,-3.869319677352905,2.767137050628662,1.1021826267242432,1.8344587087631223,0.0,0.0,0.0,268.74041748046875,288.0,-7.09686803817749,-0.0,5083.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.7609702944755554,0.3613566160202026,0.3304809927940368,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.8700727820396423,0.5480748414993286,0.5231940150260925,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.8388386368751526,0.4886758029460907,0.3453264236450195,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.8491559624671936,0.5082865953445435,0.4858824610710144,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.7425176501274109,0.3343456089496612,1.5295474529266355,291.13055419921875,291.1499938964844,288.7279357910156,287.1112365722656,291.1264038085937,297.14117431640625,291.1302490234375,1.0,0.7461291551589966,1.0,1.0,0.32707279920578,1.0,-3.861625194549561,2.761438369750977,1.100186824798584,1.8307212591171265,0.0,0.0,0.0,279.793212890625,276.0,-9.288846015930176,-0.0,5132.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.7609702944755554,0.3613566160202026,0.3304809927940368,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.8700727820396423,0.5480748414993286,0.5231940150260925,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.8388386368751526,0.4886758029460907,0.3453264236450195,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.8491559624671936,0.5082865953445435,0.4858824610710144,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.7425176501274109,0.3343456089496612,1.5295474529266355,291.13055419921875,291.1499938964844,288.7279357910156,287.1112365722656,291.1264038085937,297.14117431640625,291.1302490234375,1.0,0.7461291551589966,1.0,1.0,0.32707279920578,1.0,-3.861625194549561,2.761438369750977,1.100186824798584,1.8307212591171265,0.0,0.0,0.0,279.793212890625,276.0,-9.288846015930176,-0.0,5132.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.7592080235481262,0.3594976961612701,0.3288693130016327,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8684782385826111,0.5461609363555908,0.5214635729789734,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8372817039489746,0.4867377281188965,0.3440300524234772,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8476791977882385,0.5065295100212097,0.4842981398105621,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7412557005882263,0.3331628739833832,1.524553894996643,291.1246032714844,291.1499938964844,288.7185363769531,287.1075134277344,291.12091064453125,297.1307067871094,291.1243591308594,1.0,0.7439799308776855,1.0,1.0,0.327770859003067,1.0,-3.8481290340423584,2.749835729598999,1.098293423652649,1.8224966526031487,0.0,0.0,0.0,279.7337341308594,264.0,-8.440150260925293,-0.0,5091.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.7592080235481262,0.3594976961612701,0.3288693130016327,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8684782385826111,0.5461609363555908,0.5214635729789734,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8372817039489746,0.4867377281188965,0.3440300524234772,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8476791977882385,0.5065295100212097,0.4842981398105621,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7412557005882263,0.3331628739833832,1.524553894996643,291.1246032714844,291.1499938964844,288.7185363769531,287.1075134277344,291.12091064453125,297.1307067871094,291.1243591308594,1.0,0.7439799308776855,1.0,1.0,0.327770859003067,1.0,-3.8481290340423584,2.749835729598999,1.098293423652649,1.8224966526031487,0.0,0.0,0.0,279.7337341308594,264.0,-8.440150260925293,-0.0,5091.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.7615258097648621,0.3575900793075561,0.3269945979118347,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8717027306556702,0.5441534519195557,0.5194145441055298,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.840051531791687,0.4847052991390228,0.3424974977970123,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8506909608840942,0.5046759843826294,0.4823921322822571,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7437551021575928,0.3318999111652374,1.5180881023406982,291.118408203125,291.1499938964844,288.70758056640625,287.1031494140625,291.11444091796875,297.1208190917969,291.1181335449219,1.0,0.7390033602714539,1.0,1.0,0.328468918800354,1.0,-3.831483602523804,2.736051321029663,1.0954322814941406,1.8127899169921875,0.0,0.0,0.0,273.8189697265625,252.0,-8.699114799499512,-0.0,5002.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.7615258097648621,0.3575900793075561,0.3269945979118347,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8717027306556702,0.5441534519195557,0.5194145441055298,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.840051531791687,0.4847052991390228,0.3424974977970123,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.8506909608840942,0.5046759843826294,0.4823921322822571,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7437551021575928,0.3318999111652374,1.5180881023406982,291.118408203125,291.1499938964844,288.70758056640625,287.1031494140625,291.11444091796875,297.1208190917969,291.1181335449219,1.0,0.7390033602714539,1.0,1.0,0.328468918800354,1.0,-3.831483602523804,2.736051321029663,1.0954322814941406,1.8127899169921875,0.0,0.0,0.0,273.8189697265625,252.0,-8.699114799499512,-0.0,5002.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7635869979858398,0.3566166460514068,0.3259980678558349,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.8743813037872314,0.5431146621704102,0.5183132290840149,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.8423925638198853,0.4836532473564148,0.3416740298271179,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.8531941175460815,0.5037134885787964,0.4813615381717682,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.7458410263061523,0.3312427401542663,1.5145264863967896,291.114990234375,291.1499938964844,288.7015686035156,287.1007385253906,291.1107788085937,297.1160583496094,291.1147155761719,1.0,0.7358925342559814,1.0,1.0,0.3288179636001587,1.0,-3.822438955307007,2.7286767959594727,1.0937621593475342,1.8076242208480835,0.0,0.0,0.0,269.68389892578125,252.0,-9.12049961090088,-0.0,4948.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7660984992980957,0.3556313216686249,0.324971854686737,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.8775899410247803,0.5420520901679993,0.5171699523925781,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8452112674713135,0.4825768172740936,0.3408191204071045,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8561978936195374,0.502726674079895,0.4802885949611664,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.7483473420143127,0.3305689096450805,1.5107976198196411,291.1124267578125,291.1499938964844,288.6951599121094,287.0981750488281,291.1091003417969,297.1114196777344,291.1122436523437,1.0,0.7324999570846558,1.0,1.0,0.3294856250286102,1.0,-3.8130173683166495,2.7200098037719727,1.0930076837539673,1.8012559413909912,0.0,0.0,0.0,265.0468444824219,240.0,-7.9907732009887695,-0.0,4890.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7694531083106995,0.3544804155826568,0.3237592279911041,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.8818265795707703,0.5407993197441101,0.5158085227012634,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.8489519953727722,0.4813075959682464,0.339801013469696,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.8601756691932678,0.5015608668327332,0.4790078103542328,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7516709566116333,0.3297732770442962,1.506333351135254,291.1101989746094,291.1499938964844,288.68731689453125,287.09503173828125,291.1071472167969,297.10626220703125,291.1099853515625,1.0,0.7283352017402649,1.0,1.0,0.3302583992481231,1.0,-3.801778078079224,2.7096824645996094,1.0920956134796145,1.7936601638793943,0.0,0.0,0.0,259.27606201171875,240.0,-6.771480083465576,-0.0,4819.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.772186279296875,0.3536325395107269,0.3228604197502136,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.8852484226226807,0.5398685336112976,0.5147919654846191,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.8519896268844604,0.4803642928600311,0.3390406966209411,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.8633995652198792,0.5006927847862244,0.4780493974685669,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.7543689608573914,0.3291812837123871,1.502988338470459,291.1085205078125,291.1499938964844,288.6813049316406,287.09259033203125,291.10552978515625,297.1026306152344,291.1083068847656,1.0,0.7251632213592529,1.0,1.0,0.3308209180831909,1.0,-3.7933759689331055,2.7020256519317627,1.0913503170013428,1.788036584854126,0.0,0.0,0.0,254.85113525390625,228.0,-6.358365058898926,-0.0,4766.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.7790533900260925,0.351694256067276,0.3208009600639343,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8937693238258362,0.5377213358879089,0.5124441981315613,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.859622597694397,0.4781880378723144,0.3372845947742462,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8714774250984192,0.4986849725246429,0.4758307635784149,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7611477375030518,0.3278129994869232,1.4952454566955566,291.1044006347656,291.1499938964844,288.6669311523437,287.0867614746094,291.1012878417969,297.0948181152344,291.10418701171875,1.0,0.7177624106407166,1.0,1.0,0.3320828378200531,1.0,-3.773966073989868,2.684503555297852,1.0894626379013062,1.7751703262329102,0.0,0.0,0.0,244.5409393310547,228.0,-6.246702671051025,-0.0,4643.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7794816493988037,0.3515799343585968,0.3206794857978821,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8942977786064148,0.5375940203666687,0.5123050808906555,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8600994348526001,0.4780590236186981,0.3371805250644684,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8719809055328369,0.4985657036304474,0.4756991267204284,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7615712285041809,0.3277317583560943,1.494786262512207,291.1041564941406,291.1499938964844,288.6660461425781,287.08642578125,291.1010437011719,297.0943603515625,291.1039123535156,1.0,0.7173222899436951,1.0,1.0,0.332156240940094,1.0,-3.7728147506713854,2.6834704875946045,1.0893442630767822,1.7744121551513672,0.0,0.0,0.0,243.9306640625,216.0,-6.262385368347168,-0.0,4636.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.787857711315155,0.3494707345962524,0.3184363543987274,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9045886397361756,0.5352315306663513,0.5097225308418274,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8694577217102051,0.4756669402122497,0.3352497816085815,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8818268179893494,0.49634850025177,0.4732511937618255,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.7698776721954346,0.3262205123901367,1.4862500429153442,291.1013488769531,291.1499938964844,288.64947509765625,287.07965087890625,291.09912109375,297.0865173339844,291.1011962890625,1.0,0.7091507911682129,1.0,1.0,0.3339648842811584,1.0,-3.751460075378418,2.6628568172454834,1.0886032581329346,1.7588404417037964,0.0,0.0,0.0,232.6578826904297,204.0,-4.499217033386231,-0.0,4503.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.787857711315155,0.3494707345962524,0.3184363543987274,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9045886397361756,0.5352315306663513,0.5097225308418274,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8694577217102051,0.4756669402122497,0.3352497816085815,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8818268179893494,0.49634850025177,0.4732511937618255,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.7698776721954346,0.3262205123901367,1.4862500429153442,291.1013488769531,291.1499938964844,288.64947509765625,287.07965087890625,291.09912109375,297.0865173339844,291.1011962890625,1.0,0.7091507911682129,1.0,1.0,0.3339648842811584,1.0,-3.751460075378418,2.6628568172454834,1.0886032581329346,1.7588404417037964,0.0,0.0,0.0,232.6578826904297,204.0,-4.499217033386231,-0.0,4503.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7973424196243286,0.3473043739795685,0.3161371052265167,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9170136451721193,0.5327826142311096,0.5070531368255615,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8801494836807251,0.4731926023960113,0.3332572281360626,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8929883241653442,0.4940426051616668,0.470714122056961,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7793562412261963,0.324647307395935,1.4774105548858645,291.0987854003906,291.1499938964844,288.631591796875,287.0722961425781,291.0965270996094,297.0790710449219,291.0986022949219,1.0,0.7007253766059875,1.0,1.0,0.3357735276222229,1.0,-3.729386329650879,2.6417791843414307,1.0876070261001587,1.7429102659225464,0.0,0.0,0.0,221.194076538086,192.0,-3.991849899291992,-0.0,4368.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7973424196243286,0.3473043739795685,0.3161371052265167,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9170136451721193,0.5327826142311096,0.5070531368255615,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8801494836807251,0.4731926023960113,0.3332572281360626,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8929883241653442,0.4940426051616668,0.470714122056961,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7793562412261963,0.324647307395935,1.4774105548858645,291.0987854003906,291.1499938964844,288.631591796875,287.0722961425781,291.0965270996094,297.0790710449219,291.0986022949219,1.0,0.7007253766059875,1.0,1.0,0.3357735276222229,1.0,-3.729386329650879,2.6417791843414307,1.0876070261001587,1.7429102659225464,0.0,0.0,0.0,221.194076538086,192.0,-3.991849899291992,-0.0,4368.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8025180697441101,0.3461972773075104,0.3149658441543579,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.9240936040878296,0.5315237641334534,0.5056858658790588,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8860325217247009,0.4719234406948089,0.3322383463382721,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.8990879654884338,0.4928546845912933,0.4694123566150665,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.7845653295516968,0.3238357901573181,1.4728773832321167,291.0972595214844,291.1499938964844,288.6221923828125,287.06842041015625,291.0949401855469,297.075439453125,291.0970764160156,1.0,0.6964312195777893,1.0,1.0,0.3366778492927551,1.0,-3.7180798053741455,2.631084442138672,1.0869954824447632,1.7348511219024658,0.0,0.0,0.0,215.4245147705078,192.0,-4.095391273498535,-0.0,4300.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.8079740405082703,0.3450760841369629,0.3137814104557037,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.9316590428352356,0.5302444696426392,0.5042988061904907,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8923006653785706,0.470635712146759,0.3312059938907623,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.9056053161621094,0.4916459918022156,0.4680905044078827,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7901099920272827,0.3230091333389282,1.4682748317718506,291.0961303710937,291.1499938964844,288.6125183105469,287.0643920898437,291.0941467285156,297.0718994140625,291.0959777832031,1.0,0.6920897960662842,1.0,1.0,0.3377254903316498,1.0,-3.706610202789306,2.619837045669556,1.086773157119751,1.7262932062149048,0.0,0.0,0.0,209.6427154541016,180.0,-3.6182608604431152,-0.0,4232.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.8193573355674744,0.3427895307540893,0.3113716840744018,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.947977900505066,0.5276209712028503,0.5014622211456299,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.906190037727356,0.4680026471614837,0.3290998935699463,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.9211304783821106,0.4891625940799713,0.465383231639862,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.8023105263710022,0.3213069438934326,1.4588465690612793,291.0941467285156,291.1499938964844,288.5922241210937,287.0559387207031,291.0922241210937,297.06500244140625,291.093994140625,1.0,0.6832607388496399,1.0,1.0,0.3398208022117615,1.0,-3.683154344558716,2.5969882011413574,1.0861661434173584,1.7089828252792358,0.0,0.0,0.0,198.0419769287109,168.0,-3.10890531539917,-0.0,4095.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.8193573355674744,0.3427895307540893,0.3113716840744018,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.947977900505066,0.5276209712028503,0.5014622211456299,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.906190037727356,0.4680026471614837,0.3290998935699463,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.9211304783821106,0.4891625940799713,0.465383231639862,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.8023105263710022,0.3213069438934326,1.4588465690612793,291.0941467285156,291.1499938964844,288.5922241210937,287.0559387207031,291.0922241210937,297.06500244140625,291.093994140625,1.0,0.6832607388496399,1.0,1.0,0.3398208022117615,1.0,-3.683154344558716,2.5969882011413574,1.0861661434173584,1.7089828252792358,0.0,0.0,0.0,198.0419769287109,168.0,-3.10890531539917,-0.0,4095.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.831932783126831,0.3404434621334076,0.3089101016521454,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9653215408325196,0.5249117016792297,0.4985466003417969,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9235579371452332,0.46529421210289,0.3269422948360443,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9394828677177428,0.4865925908088684,0.4625959098339081,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8157679438591003,0.3195392489433288,1.4491329193115234,291.0917053222656,291.1499938964844,288.5708312988281,287.0469665527344,291.0895690917969,297.05828857421875,291.0915222167969,1.0,0.6742498278617859,1.0,1.0,0.3419161140918731,1.0,-3.6590378284454346,2.5737898349761963,1.0852479934692385,1.6914106607437134,0.0,0.0,0.0,186.422119140625,156.0,-3.397573709487915,-0.0,3959.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.831932783126831,0.3404434621334076,0.3089101016521454,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9653215408325196,0.5249117016792297,0.4985466003417969,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9235579371452332,0.46529421210289,0.3269422948360443,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9394828677177428,0.4865925908088684,0.4625959098339081,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8157679438591003,0.3195392489433288,1.4491329193115234,291.0917053222656,291.1499938964844,288.5708312988281,287.0469665527344,291.0895690917969,297.05828857421875,291.0915222167969,1.0,0.6742498278617859,1.0,1.0,0.3419161140918731,1.0,-3.6590378284454346,2.5737898349761963,1.0852479934692385,1.6914106607437134,0.0,0.0,0.0,186.422119140625,156.0,-3.397573709487915,-0.0,3959.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8467152118682861,0.3380418717861175,0.3063974976539612,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.983035683631897,0.5221204161643982,0.4955526888370514,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9442355632781982,0.4625150561332702,0.3247345089912414,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9597194790840148,0.4839399755001068,0.4597296714782715,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8304785490036011,0.3177076280117035,1.4391305446624756,291.0897521972656,291.1499938964844,288.5483703613281,287.0374450683594,291.087890625,297.0517883300781,291.089599609375,1.0,0.6650590300559998,1.0,1.0,0.3442326486110687,1.0,-3.634263753890991,2.5494942665100098,1.084769368171692,1.6730797290802002,0.0,0.0,0.0,174.7952880859375,159.0,-2.903104066848755,-0.0,3822.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
