time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8467152118682861,0.3380418717861175,0.3063974976539612,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.983035683631897,0.5221204161643982,0.4955526888370514,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9442355632781982,0.4625150561332702,0.3247345089912414,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.9597194790840148,0.4839399755001068,0.4597296714782715,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8304785490036011,0.3177076280117035,1.4391305446624756,291.0897521972656,291.1499938964844,288.5483703613281,287.0374450683594,291.087890625,297.0517883300781,291.089599609375,1.0,0.6650590300559998,1.0,1.0,0.3442326486110687,1.0,-3.634263753890991,2.5494942665100098,1.084769368171692,1.6730797290802002,0.0,0.0,0.0,174.7952880859375,159.0,-2.903104066848755,-0.0,3822.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8510177135467529,0.3355819284915924,0.304093062877655,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.987927496433258,0.5192529559135437,0.4927587807178497,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.950234830379486,0.4596679210662842,0.3226807117462158,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.965503454208374,0.4812105596065521,0.4570628702640533,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8349037170410156,0.3158144950866699,1.4301445484161377,291.0876770019531,291.1499938964844,288.5248718261719,287.02740478515625,291.0858154296875,297.0454406738281,291.0874938964844,1.0,0.6599572896957397,1.0,1.0,0.3465491533279419,1.0,-3.611627101898194,2.526705980300904,1.0849210023880005,1.6556414365768433,0.0,0.0,0.0,170.12451171875,177.0,-2.906423807144165,-0.0,3735.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8510177135467529,0.3355819284915924,0.304093062877655,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.987927496433258,0.5192529559135437,0.4927587807178497,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.950234830379486,0.4596679210662842,0.3226807117462158,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.965503454208374,0.4812105596065521,0.4570628702640533,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8349037170410156,0.3158144950866699,1.4301445484161377,291.0876770019531,291.1499938964844,288.5248718261719,287.02740478515625,291.0858154296875,297.0454406738281,291.0874938964844,1.0,0.6599572896957397,1.0,1.0,0.3465491533279419,1.0,-3.611627101898194,2.526705980300904,1.0849210023880005,1.6556414365768433,0.0,0.0,0.0,170.12451171875,177.0,-2.906423807144165,-0.0,3735.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.8454915285110474,0.3343177437782287,0.3030692636966705,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.9825137853622437,0.5177813768386841,0.4914924800395965,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.9432238936424256,0.4582085609436035,0.3217520415782928,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.9590262770652772,0.4798077940940857,0.4558599293231964,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.8298164010047913,0.3148353397846222,1.4262962341308594,291.0864562988281,291.1499938964844,288.51275634765625,287.0221862792969,291.0846252441406,297.0422058105469,291.0863037109375,1.0,0.6599036455154419,1.0,1.0,0.3477074205875397,1.0,-3.601669788360596,2.5162508487701416,1.0854190587997437,1.6475176811218262,0.0,0.0,0.0,172.0375213623047,177.0,-3.0602595806121826,-0.0,3722.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.8366841673851013,0.3330194056034088,0.3020972311496734,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.972881317138672,0.5162752866744995,0.4902796745300293,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.9314273595809937,0.456715315580368,0.3208635151386261,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.9478142261505128,0.4783702492713928,0.4547103345394134,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.8214799761772156,0.3138242959976196,1.4227159023284912,291.0855712890625,291.1499938964844,288.5003967285156,287.0168762207031,291.0840759277344,297.03887939453125,291.0854797363281,1.0,0.6608224511146545,1.0,1.0,0.3489682674407959,1.0,-3.592277765274048,2.505861520767212,1.0864163637161257,1.6393963098526,0.0,0.0,0.0,176.09088134765625,195.0,-2.68461275100708,-0.0,3723.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8156806230545044,0.3303271532058716,0.3002015650272369,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9461721181869508,0.513164758682251,0.4879033267498016,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9034864902496338,0.4536326825618744,0.3191241919994354,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9190455675125122,0.4753957092761993,0.4524593353271484,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8002120852470398,0.3117068707942962,1.4158074855804443,291.0841369628906,291.1499938964844,288.4750061035156,287.0058288574219,291.0826721191406,297.03192138671875,291.0840148925781,1.0,0.6645228266716003,1.0,1.0,0.3514899909496307,1.0,-3.5740201473236084,2.48543381690979,1.0885862112045288,1.6234781742095947,0.0,0.0,0.0,187.8342437744141,213.0,-2.2613425254821777,-0.0,3749.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8156806230545044,0.3303271532058716,0.3002015650272369,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9461721181869508,0.513164758682251,0.4879033267498016,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9034864902496338,0.4536326825618744,0.3191241919994354,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9190455675125122,0.4753957092761993,0.4524593353271484,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8002120852470398,0.3117068707942962,1.4158074855804443,291.0841369628906,291.1499938964844,288.4750061035156,287.0058288574219,291.0826721191406,297.03192138671875,291.0840148925781,1.0,0.6645228266716003,1.0,1.0,0.3514899909496307,1.0,-3.5740201473236084,2.48543381690979,1.0885862112045288,1.6234781742095947,0.0,0.0,0.0,187.8342437744141,213.0,-2.2613425254821777,-0.0,3749.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7924314141273499,0.3275107741355896,0.2983065843582153,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.9158439636230468,0.5099222660064697,0.4855219423770904,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.8775362968444824,0.450421392917633,0.3173832595348358,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.8916099071502686,0.4722876846790313,0.4502017796039581,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7773870229721069,0.3094601333141327,1.4088867902755735,291.0823059082031,291.1499938964844,288.4487609863281,286.9943542480469,291.0806579589844,297.0245666503906,291.0821533203125,1.0,0.6697152853012085,1.0,1.0,0.3540116846561432,1.0,-3.5557339191436768,2.4650654792785645,1.0906683206558228,1.6076487302780151,0.0,0.0,0.0,202.6085662841797,231.0,-2.537677049636841,-0.0,3793.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7924314141273499,0.3275107741355896,0.2983065843582153,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.9158439636230468,0.5099222660064697,0.4855219423770904,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.8775362968444824,0.450421392917633,0.3173832595348358,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.8916099071502686,0.4722876846790313,0.4502017796039581,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7773870229721069,0.3094601333141327,1.4088867902755735,291.0823059082031,291.1499938964844,288.4487609863281,286.9943542480469,291.0806579589844,297.0245666503906,291.0821533203125,1.0,0.6697152853012085,1.0,1.0,0.3540116846561432,1.0,-3.5557339191436768,2.4650654792785645,1.0906683206558228,1.6076487302780151,0.0,0.0,0.0,202.6085662841797,231.0,-2.537677049636841,-0.0,3793.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.7706176042556763,0.3245814740657806,0.2963699102401733,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.8901156783103943,0.5065569877624512,0.4830879271030426,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.8541877865791321,0.447085976600647,0.3156037032604217,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.8675527572631836,0.4690551459789276,0.4478899836540222,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7567819952964783,0.3070910573005676,1.4017200469970703,291.0807189941406,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.0169372558594,291.0805969238281,1.0,0.6756402254104614,1.0,1.0,0.3567023277282715,1.0,-3.536926984786988,2.4439191818237305,1.0930079221725464,1.591069579124451,0.0,0.0,0.0,219.0156707763672,249.0,-2.2683193683624268,-0.0,3845.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.7706176042556763,0.3245814740657806,0.2963699102401733,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.8901156783103943,0.5065569877624512,0.4830879271030426,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.8541877865791321,0.447085976600647,0.3156037032604217,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.8675527572631836,0.4690551459789276,0.4478899836540222,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7567819952964783,0.3070910573005676,1.4017200469970703,291.0807189941406,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.0169372558594,291.0805969238281,1.0,0.6756402254104614,1.0,1.0,0.3567023277282715,1.0,-3.536926984786988,2.4439191818237305,1.0930079221725464,1.591069579124451,0.0,0.0,0.0,219.0156707763672,249.0,-2.2683193683624268,-0.0,3845.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7516961693763733,0.321551114320755,0.2943741977214813,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.868064820766449,0.5030778646469116,0.4805810749530792,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8341840505599976,0.4436337351799011,0.3137677609920501,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8467915654182434,0.4657075703144073,0.4455039501190185,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7391404509544373,0.3046088218688965,1.3942062854766846,291.0789489746094,291.1499938964844,288.39385986328125,286.969970703125,291.0772705078125,297.0091857910156,291.07879638671875,1.0,0.6818867921829224,1.0,1.0,0.3593929409980774,1.0,-3.51738715171814,2.422385931015014,1.0950013399124146,1.5741480588912964,0.0,0.0,0.0,236.2858123779297,237.0,-2.465304613113404,-0.0,3899.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7516961693763733,0.321551114320755,0.2943741977214813,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.868064820766449,0.5030778646469116,0.4805810749530792,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8341840505599976,0.4436337351799011,0.3137677609920501,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8467915654182434,0.4657075703144073,0.4455039501190185,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7391404509544373,0.3046088218688965,1.3942062854766846,291.0789489746094,291.1499938964844,288.39385986328125,286.969970703125,291.0772705078125,297.0091857910156,291.07879638671875,1.0,0.6818867921829224,1.0,1.0,0.3593929409980774,1.0,-3.51738715171814,2.422385931015014,1.0950013399124146,1.5741480588912964,0.0,0.0,0.0,236.2858123779297,237.0,-2.465304613113404,-0.0,3899.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.7474363446235657,0.3200051486492157,0.2931520044803619,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.8632429242134094,0.5012998580932617,0.4790863692760467,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.8297550678253174,0.441870242357254,0.3126715719699859,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.8422703146934509,0.4639949202537536,0.4440692663192749,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.7352239489555359,0.3033302128314972,1.3893067836761477,291.0780029296875,291.1499938964844,288.37969970703125,286.9635925292969,291.0759582519531,297.0052490234375,291.07781982421875,1.0,0.6814878582954407,1.0,1.0,0.3607382476329803,1.0,-3.5051841735839844,2.4100565910339355,1.0951277017593384,1.5647646188735962,0.0,0.0,0.0,239.5725860595703,237.0,-2.717415332794189,-0.0,3888.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.7453727722167969,0.3184547424316406,0.2918161451816559,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.8610904812812805,0.4995063841342926,0.4774635434150696,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.8277055621147156,0.4400942325592041,0.3114822506904602,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.8402306437492371,0.4622667133808136,0.442506194114685,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.7333824634552002,0.3020380139350891,1.3838043212890625,291.0769348144531,291.1499938964844,288.3653259277344,286.95709228515625,291.0750427246094,297.0014343261719,291.0767822265625,1.0,0.6798973083496094,1.0,1.0,0.3621699512004852,1.0,-3.4916932582855225,2.3966708183288574,1.0950225591659546,1.5545432567596436,0.0,0.0,0.0,240.0714569091797,225.0,-2.740952968597412,-0.0,3857.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.7448044419288635,0.3153579831123352,0.288970410823822,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8611226081848145,0.495890349149704,0.4740037024021148,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8275071382522583,0.4365223050117492,0.3089516162872314,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8401796817779541,0.4587809145450592,0.4391655623912811,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.7330854535102844,0.2994342446327209,1.371819257736206,291.0751037597656,291.1499938964844,288.33612060546875,286.9438171386719,291.07305908203125,296.99432373046875,291.0749206542969,1.0,0.6741766333580017,1.0,1.0,0.3650333285331726,1.0,-3.462622880935669,2.368613004684448,1.0940099954605105,1.533262848854065,0.0,0.0,0.0,236.3488311767578,213.0,-2.7000811100006104,-0.0,3763.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.7448044419288635,0.3153579831123352,0.288970410823822,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8611226081848145,0.495890349149704,0.4740037024021148,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8275071382522583,0.4365223050117492,0.3089516162872314,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8401796817779541,0.4587809145450592,0.4391655623912811,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.7330854535102844,0.2994342446327209,1.371819257736206,291.0751037597656,291.1499938964844,288.33612060546875,286.9438171386719,291.07305908203125,296.99432373046875,291.0749206542969,1.0,0.6741766333580017,1.0,1.0,0.3650333285331726,1.0,-3.462622880935669,2.368613004684448,1.0940099954605105,1.533262848854065,0.0,0.0,0.0,236.3488311767578,213.0,-2.7000811100006104,-0.0,3763.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.7472825050354004,0.3122651875019073,0.285987377166748,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8648824095726013,0.4922368824481964,0.4703594148159027,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8306543231010437,0.4329249560832977,0.3062931299209595,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8435882329940796,0.4552577435970306,0.4356403648853302,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.7356940507888794,0.2968119382858276,1.3590354919433594,291.072998046875,291.1499938964844,288.30633544921875,286.9301147460937,291.07080078125,296.9879455566406,291.0727844238281,1.0,0.6663206219673157,1.0,1.0,0.3678967356681824,1.0,-3.431826591491699,2.339587688446045,1.0922389030456543,1.5114132165908811,0.0,0.0,0.0,228.7611083984375,201.0,-2.9144651889801025,-0.0,3643.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.7472825050354004,0.3122651875019073,0.285987377166748,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8648824095726013,0.4922368824481964,0.4703594148159027,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8306543231010437,0.4329249560832977,0.3062931299209595,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8435882329940796,0.4552577435970306,0.4356403648853302,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.7356940507888794,0.2968119382858276,1.3590354919433594,291.072998046875,291.1499938964844,288.30633544921875,286.9301147460937,291.07080078125,296.9879455566406,291.0727844238281,1.0,0.6663206219673157,1.0,1.0,0.3678967356681824,1.0,-3.431826591491699,2.339587688446045,1.0922389030456543,1.5114132165908811,0.0,0.0,0.0,228.7611083984375,201.0,-2.9144651889801025,-0.0,3643.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7516338229179382,0.309169054031372,0.2829315066337585,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8709443807601929,0.4885442852973938,0.4666037559509277,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8358311057090759,0.4292995929718017,0.3035601675510406,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8491342067718506,0.4516956508159637,0.4320040047168731,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7400773763656616,0.2941711843013763,1.3458154201507568,291.07159423828125,291.1499938964844,288.2759704589844,286.9160461425781,291.0698547363281,296.982177734375,291.0714416503906,1.0,0.6573251485824585,1.0,1.0,0.3709574341773987,1.0,-3.400062799453736,2.3094935417175293,1.090569257736206,1.488752841949463,0.0,0.0,0.0,219.24566650390625,189.0,-2.122433662414551,-0.0,3512.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7516338229179382,0.309169054031372,0.2829315066337585,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8709443807601929,0.4885442852973938,0.4666037559509277,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8358311057090759,0.4292995929718017,0.3035601675510406,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8491342067718506,0.4516956508159637,0.4320040047168731,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7400773763656616,0.2941711843013763,1.3458154201507568,291.07159423828125,291.1499938964844,288.2759704589844,286.9160461425781,291.0698547363281,296.982177734375,291.0714416503906,1.0,0.6573251485824585,1.0,1.0,0.3709574341773987,1.0,-3.400062799453736,2.3094935417175293,1.090569257736206,1.488752841949463,0.0,0.0,0.0,219.24566650390625,189.0,-2.122433662414551,-0.0,3512.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.7574431896209717,0.306063711643219,0.2798309624195099,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.8787853717803955,0.4848098456859588,0.4627695381641388,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.84257572889328,0.4256431460380554,0.3007766902446747,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.8563553094863892,0.4480916857719421,0.4282890558242798,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.745838463306427,0.2915085554122925,1.3323127031326294,291.07049560546875,291.1499938964844,288.2450866699219,286.90155029296875,291.06884765625,296.9769592285156,291.0703430175781,1.0,0.647646963596344,1.0,1.0,0.3740181624889374,1.0,-3.3676564693450928,2.2791340351104736,1.0885224342346191,1.466019868850708,0.0,0.0,0.0,208.7056427001953,177.0,-1.7213962078094482,-0.0,3376.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.7574431896209717,0.306063711643219,0.2798309624195099,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.8787853717803955,0.4848098456859588,0.4627695381641388,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.84257572889328,0.4256431460380554,0.3007766902446747,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.8563553094863892,0.4480916857719421,0.4282890558242798,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.745838463306427,0.2915085554122925,1.3323127031326294,291.07049560546875,291.1499938964844,288.2450866699219,286.90155029296875,291.06884765625,296.9769592285156,291.0703430175781,1.0,0.647646963596344,1.0,1.0,0.3740181624889374,1.0,-3.3676564693450928,2.2791340351104736,1.0885224342346191,1.466019868850708,0.0,0.0,0.0,208.7056427001953,177.0,-1.7213962078094482,-0.0,3376.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7608481645584106,0.3045047521591186,0.2782673835754394,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8833054900169373,0.4829248487949371,0.4608274102210998,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8464915752410889,0.4238010346889496,0.299369215965271,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8605445623397827,0.4462719857692718,0.4264066219329834,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.749196469783783,0.2901669144630432,1.325476050376892,291.0699462890625,291.1499938964844,288.2294921875,286.8941955566406,291.0682983398437,296.9744873046875,291.0697937011719,1.0,0.642632007598877,1.0,1.0,0.3755485117435455,1.0,-3.351262092590332,2.2638959884643555,1.087366223335266,1.4546566009521484,0.0,0.0,0.0,203.2111358642578,177.0,-1.6533609628677368,-0.0,3306.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7645736336708069,0.3029409050941467,0.2766962945461273,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8882009983062744,0.481027603149414,0.4588704407215118,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8507619500160217,0.4219492673873901,0.2979525327682495,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.865106463432312,0.4444400668144226,0.4245093464851379,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7528650164604187,0.2888176143169403,1.3185901641845703,291.0696105957031,291.1499938964844,288.2137756347656,286.88671875,291.0682067871094,296.9720764160156,291.0694885253906,1.0,0.6375274062156677,1.0,1.0,0.3771471083164215,1.0,-3.3347420692443848,2.2484254837036133,1.0863165855407717,1.4431004524230957,0.0,0.0,0.0,197.6295928955078,165.0,-1.2926939725875854,-0.0,3237.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7730495929718018,0.2997987270355224,0.27353435754776,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8991613984107971,0.4771974980831146,0.4549154937267303,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8604595065116882,0.4182177782058716,0.295094221830368,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8754217624664307,0.4407406449317932,0.4206738471984863,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7612115740776062,0.2860958576202392,1.3046813011169434,291.0693054199219,291.1499938964844,288.1820678710937,286.8715209960937,291.0680847167969,296.9675598144531,291.06915283203125,1.0,0.6270996928215027,1.0,1.0,0.3803443014621734,1.0,-3.301403284072876,2.217410087585449,1.0839930772781372,1.4199886322021484,0.0,0.0,0.0,186.285400390625,153.0,-0.7352140545845032,-0.0,3099.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7730495929718018,0.2997987270355224,0.27353435754776,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8991613984107971,0.4771974980831146,0.4549154937267303,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8604595065116882,0.4182177782058716,0.295094221830368,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8754217624664307,0.4407406449317932,0.4206738471984863,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7612115740776062,0.2860958576202392,1.3046813011169434,291.0693054199219,291.1499938964844,288.1820678710937,286.8715209960937,291.0680847167969,296.9675598144531,291.06915283203125,1.0,0.6270996928215027,1.0,1.0,0.3803443014621734,1.0,-3.301403284072876,2.217410087585449,1.0839930772781372,1.4199886322021484,0.0,0.0,0.0,186.285400390625,153.0,-0.7352140545845032,-0.0,3099.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7830207943916321,0.2966349124908447,0.2703485190868377,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9122424721717834,0.4733185768127441,0.4509097039699554,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8718870282173157,0.414447546005249,0.292205274105072,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8874714970588684,0.4369927048683166,0.4167876839637756,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7710632085800171,0.283341109752655,1.2906025648117063,291.06903076171875,291.1499938964844,288.1499938964844,286.8559875488281,291.0678405761719,296.9632263183594,291.0688781738281,1.0,0.6164262294769287,1.0,1.0,0.383541464805603,1.0,-3.26766324043274,2.1863222122192383,1.0813411474227903,1.3969751596450806,0.0,0.0,0.0,174.81085205078125,141.0,-0.5201890468597412,-0.0,2962.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7830207943916321,0.2966349124908447,0.2703485190868377,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9122424721717834,0.4733185768127441,0.4509097039699554,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8718870282173157,0.414447546005249,0.292205274105072,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8874714970588684,0.4369927048683166,0.4167876839637756,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.7710632085800171,0.283341109752655,1.2906025648117063,291.06903076171875,291.1499938964844,288.1499938964844,286.8559875488281,291.0678405761719,296.9632263183594,291.0688781738281,1.0,0.6164262294769287,1.0,1.0,0.383541464805603,1.0,-3.26766324043274,2.1863222122192383,1.0813411474227903,1.3969751596450806,0.0,0.0,0.0,174.81085205078125,141.0,-0.5201890468597412,-0.0,2962.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7947254776954651,0.2934457659721374,0.2671385407447815,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.9286278486251832,0.4693881869316101,0.4468538761138916,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8853694200515747,0.4106357097625732,0.289286196231842,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.9015181064605712,0.4331938922405243,0.4128519594669342,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7826998829841614,0.2805505692958832,1.2763556241989136,291.06805419921875,291.1499938964844,288.114990234375,286.8380432128906,291.0661315917969,296.9591064453125,291.0678405761719,1.0,0.6055381298065186,1.0,1.0,0.3867821097373962,1.0,-3.233546018600464,2.1550605297088623,1.0784857273101809,1.373927116394043,0.0,0.0,0.0,163.27325439453125,129.0,-1.3752727508544922,-0.0,2826.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7947254776954651,0.2934457659721374,0.2671385407447815,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.9286278486251832,0.4693881869316101,0.4468538761138916,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8853694200515747,0.4106357097625732,0.289286196231842,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.9015181064605712,0.4331938922405243,0.4128519594669342,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7826998829841614,0.2805505692958832,1.2763556241989136,291.06805419921875,291.1499938964844,288.114990234375,286.8380432128906,291.0661315917969,296.9591064453125,291.0678405761719,1.0,0.6055381298065186,1.0,1.0,0.3867821097373962,1.0,-3.233546018600464,2.1550605297088623,1.0784857273101809,1.373927116394043,0.0,0.0,0.0,163.27325439453125,129.0,-1.3752727508544922,-0.0,2826.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.8084204196929932,0.2902156710624695,0.2638944387435913,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9476747512817384,0.4653887748718261,0.4427359700202942,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.9012978672981262,0.4067655205726623,0.2863285541534424,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.919065237045288,0.4293276369571686,0.4088553488254547,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7964627742767334,0.2777111232280731,1.26189923286438,291.064453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0610656738281,296.9550170898437,291.06414794921875,1.0,0.5944322347640991,1.0,1.0,0.3900227546691894,1.0,-3.19893741607666,2.123683452606201,1.075253963470459,1.3509092330932615,0.0,0.0,0.0,151.71112060546875,117.0,-4.111399173736572,-0.0,2692.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.8084204196929932,0.2902156710624695,0.2638944387435913,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9476747512817384,0.4653887748718261,0.4427359700202942,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.9012978672981262,0.4067655205726623,0.2863285541534424,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.919065237045288,0.4293276369571686,0.4088553488254547,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7964627742767334,0.2777111232280731,1.26189923286438,291.064453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0610656738281,296.9550170898437,291.06414794921875,1.0,0.5944322347640991,1.0,1.0,0.3900227546691894,1.0,-3.19893741607666,2.123683452606201,1.075253963470459,1.3509092330932615,0.0,0.0,0.0,151.71112060546875,117.0,-4.111399173736572,-0.0,2692.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.8158078789710999,0.2885821461677551,0.2622570693492889,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.957890808582306,0.4633603990077972,0.4406514465808868,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.910653829574585,0.4048057496547699,0.284833550453186,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.9295801520347596,0.4273666143417358,0.4068321585655212,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.8042573928833008,0.2762708365917206,1.254584550857544,291.0616455078125,291.1499938964844,288.0526733398437,286.8031616210937,291.0573425292969,296.9529724121094,291.0612487792969,1.0,0.5887998938560486,1.0,1.0,0.391643077135086,1.0,-3.181427001953125,2.1079421043396,1.0734848976135254,1.3394016027450562,0.0,0.0,0.0,145.935791015625,117.0,-5.841233253479004,-0.0,2626.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8236359357833862,0.2869347631931305,0.2606076598167419,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.9683990478515624,0.4613108932971954,0.4385474324226379,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.921622395515442,0.4028277993202209,0.2833261489868164,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.9410279989242554,0.425385057926178,0.4047900140285492,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8125614523887634,0.2748150825500488,1.2472028732299805,291.05841064453125,291.1499938964844,288.0295104980469,286.7895812988281,291.0536499023437,296.95086669921875,291.0580139160156,1.0,0.5831111073493958,1.0,1.0,0.393374890089035,1.0,-3.163766384124756,2.091857671737671,1.071908712387085,1.3275865316390991,0.0,0.0,0.0,140.1617431640625,105.0,-7.164027690887451,-0.0,2560.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.8417255878448486,0.2835991084575653,0.2572729289531708,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.989665389060974,0.4571491777896881,0.4342813193798065,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9473984837532043,0.3988184928894043,0.2802747189998626,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9658573269844056,0.4213610589504242,0.4006492495536804,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.8307223320007324,0.2718574106693268,1.2322372198104858,291.0505676269531,291.1499938964844,287.9798278808594,286.7597351074219,291.0442810058594,296.9466552734375,291.0500793457031,1.0,0.5715610980987549,1.0,1.0,0.3968385457992553,1.0,-3.127978801727295,2.0595293045043945,1.06844961643219,1.3038958311080933,0.0,0.0,0.0,128.62596130371094,108.0,-9.988763809204102,-0.0,2429.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
