time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.8417255878448486,0.2835991084575653,0.2572729289531708,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.989665389060974,0.4571491777896881,0.4342813193798065,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9473984837532043,0.3988184928894043,0.2802747189998626,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9658573269844056,0.4213610589504242,0.4006492495536804,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.8307223320007324,0.2718574106693268,1.2322372198104858,291.0505676269531,291.1499938964844,287.9798278808594,286.7597351074219,291.0442810058594,296.9466552734375,291.0500793457031,1.0,0.5715610980987549,1.0,1.0,0.3968385457992553,1.0,-3.127978801727295,2.0595293045043945,1.06844961643219,1.3038958311080933,0.0,0.0,0.0,128.62596130371094,108.0,-9.988763809204102,-0.0,2429.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8475756645202637,0.2802025377750397,0.2541215121746063,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9959516525268556,0.4529056549072265,0.4301865398883819,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9556220769882202,0.3947371244430542,0.2773569524288177,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9734858870506288,0.4172576367855072,0.3966819941997528,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8366012573242188,0.2688383162021637,1.218174934387207,291.0404052734375,291.1499938964844,287.92608642578125,286.7265319824219,291.03253173828125,296.9422912597656,291.0398254394531,1.0,0.5642436742782593,1.0,1.0,0.4003022015094757,1.0,-3.0940659046173096,2.028605699539185,1.065460205078125,1.2811074256896973,0.0,0.0,0.0,123.4120864868164,126.0,-13.260171890258787,-0.0,2337.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8475756645202637,0.2802025377750397,0.2541215121746063,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9959516525268556,0.4529056549072265,0.4301865398883819,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9556220769882202,0.3947371244430542,0.2773569524288177,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9734858870506288,0.4172576367855072,0.3966819941997528,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8366012573242188,0.2688383162021637,1.218174934387207,291.0404052734375,291.1499938964844,287.92608642578125,286.7265319824219,291.03253173828125,296.9422912597656,291.0398254394531,1.0,0.5642436742782593,1.0,1.0,0.4003022015094757,1.0,-3.0940659046173096,2.028605699539185,1.065460205078125,1.2811074256896973,0.0,0.0,0.0,123.4120864868164,126.0,-13.260171890258787,-0.0,2337.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8293185830116272,0.2767066657543182,0.2512577772140503,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9778071641921996,0.4485511183738708,0.4263804256916046,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9315752983093262,0.3905530273914337,0.2746586799621582,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.951341152191162,0.4130452871322632,0.3930057287216186,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.818981945514679,0.2657258510589599,1.2055721282958984,291.0316467285156,291.1499938964844,287.86865234375,286.6903686523437,291.0250244140625,296.93756103515625,291.0312194824219,1.0,0.5634574294090271,1.0,1.0,0.404576689004898,1.0,-3.063219785690308,1.997627139091492,1.0655927658081057,1.2575231790542605,0.0,0.0,0.0,128.25608825683594,144.0,-12.0288724899292,-0.0,2306.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8293185830116272,0.2767066657543182,0.2512577772140503,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9778071641921996,0.4485511183738708,0.4263804256916046,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9315752983093262,0.3905530273914337,0.2746586799621582,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.951341152191162,0.4130452871322632,0.3930057287216186,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.818981945514679,0.2657258510589599,1.2055721282958984,291.0316467285156,291.1499938964844,287.86865234375,286.6903686523437,291.0250244140625,296.93756103515625,291.0312194824219,1.0,0.5634574294090271,1.0,1.0,0.404576689004898,1.0,-3.063219785690308,1.997627139091492,1.0655927658081057,1.2575231790542605,0.0,0.0,0.0,128.25608825683594,144.0,-12.0288724899292,-0.0,2306.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8014083504676819,0.2730968296527862,0.2485098242759704,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9434597492218018,0.4440774023532867,0.4226910173892975,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8961439728736877,0.386257141828537,0.2720516622066498,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9140953421592712,0.4087145030498504,0.3894469738006592,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7906845808029175,0.2625021636486053,1.193564772605896,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.01593017578125,296.9323425292969,291.0224914550781,1.0,0.5661012530326843,1.0,1.0,0.408851146697998,1.0,-3.0336248874664307,1.9676055908203125,1.0660192966461182,1.234639048576355,0.0,0.0,0.0,138.9364471435547,162.0,-12.238795280456545,-0.0,2308.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8014083504676819,0.2730968296527862,0.2485098242759704,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9434597492218018,0.4440774023532867,0.4226910173892975,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8961439728736877,0.386257141828537,0.2720516622066498,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9140953421592712,0.4087145030498504,0.3894469738006592,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7906845808029175,0.2625021636486053,1.193564772605896,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.01593017578125,296.9323425292969,291.0224914550781,1.0,0.5661012530326843,1.0,1.0,0.408851146697998,1.0,-3.0336248874664307,1.9676055908203125,1.0660192966461182,1.234639048576355,0.0,0.0,0.0,138.9364471435547,162.0,-12.238795280456545,-0.0,2308.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7861980199813843,0.2712468802928924,0.2471458166837692,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9237194061279296,0.4417921900749206,0.4208543002605438,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8793939352035522,0.3840641379356384,0.2707561552524566,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8963966369628906,0.406501293182373,0.387675940990448,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7758741974830627,0.2608454525470733,1.1876128911972046,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0107116699219,296.9295349121094,291.01763916015625,1.0,0.5682424902915955,1.0,1.0,0.4109883904457092,1.0,-3.0189318656921387,1.9527552127838133,1.0661765336990356,1.223337173461914,0.0,0.0,0.0,145.62953186035156,162.0,-12.846429824829102,-0.0,2316.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144348144531,0.7717081308364868,0.2693712413311004,0.2457786202430725,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.9052883386611938,0.4394785165786743,0.4190118014812469,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.8635869026184082,0.381845086812973,0.269457995891571,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.8800591826438904,0.4042598605155945,0.3858994543552398,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144348144531,0.7619145512580872,0.2591618299484253,1.1816426515579224,291.01434326171875,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9266357421875,291.0140075683594,1.0,0.5707231760025024,1.0,1.0,0.4135823845863342,1.0,-3.004197120666504,1.9367927312850952,1.0674043893814087,1.2109367847442627,0.0,0.0,0.0,152.8964385986328,180.0,-11.368167877197266,-0.0,2326.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7461313605308533,0.26556196808815,0.2430309951305389,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8746329545974731,0.434783786535263,0.4153045415878296,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8358604311943054,0.3773475289344787,0.2668505609035492,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.851006805896759,0.3997094929218292,0.3823243081569671,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7374723553657532,0.2557278573513031,1.169603705406189,291.0088806152344,291.1499938964844,287.6784973144531,286.567138671875,291.0037536621094,296.9207458496094,291.008544921875,1.0,0.5763793587684631,1.0,1.0,0.4187703728675842,1.0,-2.974525451660156,1.9048364162445068,1.0696890354156494,1.186152696609497,0.0,0.0,0.0,168.6215362548828,183.0,-8.856152534484863,-0.0,2353.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7461313605308533,0.26556196808815,0.2430309951305389,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8746329545974731,0.434783786535263,0.4153045415878296,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8358604311943054,0.3773475289344787,0.2668505609035492,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.851006805896759,0.3997094929218292,0.3823243081569671,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7374723553657532,0.2557278573513031,1.169603705406189,291.0088806152344,291.1499938964844,287.6784973144531,286.567138671875,291.0037536621094,296.9207458496094,291.008544921875,1.0,0.5763793587684631,1.0,1.0,0.4187703728675842,1.0,-2.974525451660156,1.9048364162445068,1.0696890354156494,1.186152696609497,0.0,0.0,0.0,168.6215362548828,183.0,-8.856152534484863,-0.0,2353.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.7306575775146484,0.2616921365261078,0.2400272041559219,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.856057345867157,0.4300092756748199,0.4113125801086426,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.8189886212348938,0.3727823495864868,0.2640405595302582,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.8336626887321472,0.3950799703598022,0.3784646987915039,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.7224963307380676,0.2522195875644684,1.1562302112579346,291.0030822753906,291.1499938964844,287.6105041503906,286.5222473144531,290.99774169921875,296.914794921875,291.002685546875,1.0,0.5781480669975281,1.0,1.0,0.4239583909511566,1.0,-2.942018985748291,1.8714947700500488,1.0705240964889526,1.1607108116149902,0.0,0.0,0.0,178.98397827148438,171.0,-8.486950874328613,-0.0,2347.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.7306575775146484,0.2616921365261078,0.2400272041559219,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.856057345867157,0.4300092756748199,0.4113125801086426,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.8189886212348938,0.3727823495864868,0.2640405595302582,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.8336626887321472,0.3950799703598022,0.3784646987915039,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.7224963307380676,0.2522195875644684,1.1562302112579346,291.0030822753906,291.1499938964844,287.6105041503906,286.5222473144531,290.99774169921875,296.914794921875,291.002685546875,1.0,0.5781480669975281,1.0,1.0,0.4239583909511566,1.0,-2.942018985748291,1.8714947700500488,1.0705240964889526,1.1607108116149902,0.0,0.0,0.0,178.98397827148438,171.0,-8.486950874328613,-0.0,2347.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.7251390814781189,0.2578038275241852,0.2366402745246887,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8501975536346436,0.425181895494461,0.4068884551525116,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8132189512252808,0.368181824684143,0.2609225809574127,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8280410170555115,0.3903988897800445,0.3741740882396698,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.7170912623405457,0.2486690431833267,1.1408491134643557,290.9993896484375,291.1499938964844,287.5408630371094,286.4760131835937,290.9957275390625,296.9091796875,290.9991455078125,1.0,0.5735833048820496,1.0,1.0,0.4297966063022613,1.0,-2.9052324295043945,1.8343311548233032,1.0709012746810913,1.132483720779419,0.0,0.0,0.0,179.73573303222656,159.0,-5.685845851898193,-0.0,2285.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.7251390814781189,0.2578038275241852,0.2366402745246887,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8501975536346436,0.425181895494461,0.4068884551525116,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8132189512252808,0.368181824684143,0.2609225809574127,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8280410170555115,0.3903988897800445,0.3741740882396698,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.7170912623405457,0.2486690431833267,1.1408491134643557,290.9993896484375,291.1499938964844,287.5408630371094,286.4760131835937,290.9957275390625,296.9091796875,290.9991455078125,1.0,0.5735833048820496,1.0,1.0,0.4297966063022613,1.0,-2.9052324295043945,1.8343311548233032,1.0709012746810913,1.132483720779419,0.0,0.0,0.0,179.73573303222656,159.0,-5.685845851898193,-0.0,2285.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7247182130813599,0.2539422810077667,0.2330667525529861,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8506988883018494,0.4203406870365143,0.4022299945354461,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8134033679962158,0.3635877966880798,0.2576454281806946,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8283445239067078,0.3857056796550751,0.3696505129337311,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7168225049972534,0.2451195120811462,1.1244162321090698,290.9967346191406,291.1499938964844,287.4700012207031,286.42877197265625,290.9935302734375,296.9042663574219,290.9964904785156,1.0,0.5657174587249756,1.0,1.0,0.4356347918510437,1.0,-2.8662049770355225,1.796236276626587,1.069968819618225,1.1038148403167725,0.0,0.0,0.0,174.97134399414062,147.0,-4.251347064971924,-0.0,2194.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7247182130813599,0.2539422810077667,0.2330667525529861,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8506988883018494,0.4203406870365143,0.4022299945354461,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8134033679962158,0.3635877966880798,0.2576454281806946,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8283445239067078,0.3857056796550751,0.3696505129337311,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7168225049972534,0.2451195120811462,1.1244162321090698,290.9967346191406,291.1499938964844,287.4700012207031,286.42877197265625,290.9935302734375,296.9042663574219,290.9964904785156,1.0,0.5657174587249756,1.0,1.0,0.4356347918510437,1.0,-2.8662049770355225,1.796236276626587,1.069968819618225,1.1038148403167725,0.0,0.0,0.0,174.97134399414062,147.0,-4.251347064971924,-0.0,2194.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7258226871490479,0.2520210146903991,0.2312396466732025,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.8525815606117249,0.4179144501686096,0.3998436629772186,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.8150386810302734,0.3612930178642273,0.255970150232315,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.8300179243087769,0.383354514837265,0.3673324882984161,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7180275917053223,0.2433473616838455,1.1159621477127075,290.9954833984375,291.1499938964844,287.4342346191406,286.4048767089844,290.9923400878906,296.9020690917969,290.9952087402344,1.0,0.5609142184257507,1.0,1.0,0.438553899526596,1.0,-2.846174716949463,1.7770583629608154,1.069116473197937,1.0894685983657837,0.0,0.0,0.0,171.2498321533203,147.0,-3.94496750831604,-0.0,2142.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.7274913787841797,0.2501040995121002,0.2293980568647384,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.8551860451698303,0.4154843091964721,0.3974339365959167,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.8173224925994873,0.3589990139007568,0.2542809247970581,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.8323537707328796,0.3810001313686371,0.3649917542934418,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.7197961211204529,0.2415767014026641,1.1074219942092896,290.99468994140625,291.1499938964844,287.3983154296875,286.380859375,290.9924011230469,296.9000549316406,290.9945068359375,1.0,0.5557690858840942,1.0,1.0,0.4416391849517822,1.0,-2.825950384140014,1.7575064897537231,1.068443775177002,1.074792504310608,0.0,0.0,0.0,167.0321502685547,135.0,-2.936517238616944,-0.0,2088.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.7323144674301147,0.246284008026123,0.2256869375705719,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.8623569011688232,0.4106141030788421,0.3925618529319763,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.8235599994659424,0.3544158041477203,0.2508738040924072,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.8388063907623291,0.3762836754322052,0.3602597713470459,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.7247735857963562,0.2380411028861999,1.090164303779602,290.99444580078125,291.1499938964844,287.32623291015625,286.33258056640625,290.99298095703125,296.8964233398437,290.9942932128906,1.0,0.5446922183036804,1.0,1.0,0.4478097259998321,1.0,-2.785102605819702,1.7185039520263672,1.0665985345840454,1.0456308126449585,0.0,0.0,0.0,157.5262451171875,123.0,-1.0538336038589478,-0.0,1976.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.7323144674301147,0.246284008026123,0.2256869375705719,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.8623569011688232,0.4106141030788421,0.3925618529319763,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.8235599994659424,0.3544158041477203,0.2508738040924072,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.8388063907623291,0.3762836754322052,0.3602597713470459,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.7247735857963562,0.2380411028861999,1.090164303779602,290.99444580078125,291.1499938964844,287.32623291015625,286.33258056640625,290.99298095703125,296.8964233398437,290.9942932128906,1.0,0.5446922183036804,1.0,1.0,0.4478097259998321,1.0,-2.785102605819702,1.7185039520263672,1.0665985345840454,1.0456308126449585,0.0,0.0,0.0,157.5262451171875,123.0,-1.0538336038589478,-0.0,1976.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.7389315962791443,0.2424744367599487,0.2219534665346145,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8719503283500671,0.4057261645793915,0.3876387774944305,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.8317840695381165,0.3498342037200928,0.2474424242973327,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.8474661111831665,0.3715528845787048,0.3554798662662506,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.7314357757568359,0.2345086336135864,1.0727581977844238,290.9948425292969,291.1499938964844,287.2541809082031,286.2843017578125,290.9939270019531,296.8932800292969,290.9947204589844,1.0,0.532877504825592,1.0,1.0,0.4539802968502044,1.0,-2.743902921676636,1.6798155307769775,1.0640873908996582,1.0168622732162476,0.0,0.0,0.0,147.13980102539062,111.0,0.1423819214105606,-0.0,1863.3275146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.7389315962791443,0.2424744367599487,0.2219534665346145,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8719503283500671,0.4057261645793915,0.3876387774944305,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.8317840695381165,0.3498342037200928,0.2474424242973327,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.8474661111831665,0.3715528845787048,0.3554798662662506,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.7314357757568359,0.2345086336135864,1.0727581977844238,290.9948425292969,291.1499938964844,287.2541809082031,286.2843017578125,290.9939270019531,296.8932800292969,290.9947204589844,1.0,0.532877504825592,1.0,1.0,0.4539802968502044,1.0,-2.743902921676636,1.6798155307769775,1.0640873908996582,1.0168622732162476,0.0,0.0,0.0,147.13980102539062,111.0,0.1423819214105606,-0.0,1863.3275146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7475016713142395,0.2386683374643325,0.2182036638259887,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.884110689163208,0.4008135199546814,0.3826712667942047,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.8421906232833862,0.3452498018741607,0.2439933270215988,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.8585467338562012,0.3668017983436584,0.3506595194339752,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7399188876152039,0.2309736162424087,1.0552423000335691,290.99609375,291.1499938964844,287.1824951171875,286.2363586425781,290.9958801269531,296.8905029296875,290.9960021972656,1.0,0.5205121636390686,1.0,1.0,0.4602049887180328,1.0,-2.7024343013763428,1.6413732767105105,1.061060905456543,0.9883996844291688,0.0,0.0,0.0,136.22268676757812,99.0,1.3585190773010254,-0.0,1749.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7475016713142395,0.2386683374643325,0.2182036638259887,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.884110689163208,0.4008135199546814,0.3826712667942047,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.8421906232833862,0.3452498018741607,0.2439933270215988,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.8585467338562012,0.3668017983436584,0.3506595194339752,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7399188876152039,0.2309736162424087,1.0552423000335691,290.99609375,291.1499938964844,287.1824951171875,286.2363586425781,290.9958801269531,296.8905029296875,290.9960021972656,1.0,0.5205121636390686,1.0,1.0,0.4602049887180328,1.0,-2.7024343013763428,1.6413732767105105,1.061060905456543,0.9883996844291688,0.0,0.0,0.0,136.22268676757812,99.0,1.3585190773010254,-0.0,1749.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.7583547234535217,0.2348619848489761,0.2144438177347183,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8990556597709656,0.3958758413791656,0.3776693344116211,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8552029132843018,0.3406599164009094,0.2405327409505844,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8724050521850586,0.3620296120643616,0.3458086252212524,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.7505733966827393,0.2274328768253326,1.0376520156860352,290.9981994628906,291.1499938964844,287.11163330078125,286.1891174316406,290.9986572265625,296.8880615234375,290.9981384277344,1.0,0.5077531337738037,1.0,1.0,0.4664296507835388,1.0,-2.6607701778411865,1.6033413410186768,1.0574288368225098,0.9603887796401978,0.0,0.0,0.0,125.05814361572266,87.0,2.526075601577759,-0.0,1638.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.7583547234535217,0.2348619848489761,0.2144438177347183,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8990556597709656,0.3958758413791656,0.3776693344116211,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8552029132843018,0.3406599164009094,0.2405327409505844,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8724050521850586,0.3620296120643616,0.3458086252212524,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.7505733966827393,0.2274328768253326,1.0376520156860352,290.9981994628906,291.1499938964844,287.11163330078125,286.1891174316406,290.9986572265625,296.8880615234375,290.9981384277344,1.0,0.5077531337738037,1.0,1.0,0.4664296507835388,1.0,-2.6607701778411865,1.6033413410186768,1.0574288368225098,0.9603887796401978,0.0,0.0,0.0,125.05814361572266,87.0,2.526075601577759,-0.0,1638.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7648513913154602,0.2329580187797546,0.2125607132911682,296.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9078927636146544,0.3933970630168915,0.3751562237739563,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.862946629524231,0.3383617103099823,0.2387983351945877,296.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8805971145629883,0.3596348166465759,0.3433722555637359,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7569444179534912,0.22565957903862,1.0288316011428833,290.99957275390625,291.1499938964844,287.0766296386719,286.16583251953125,291.0003967285156,296.88690185546875,290.9995422363281,1.0,0.5012428164482117,1.0,1.0,0.469541996717453,1.0,-2.6398749351501465,1.5844863653182983,1.055388569831848,0.9465581774711608,0.0,0.0,0.0,119.4175033569336,87.0,3.126814365386963,-0.0,1583.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.7721886038780212,0.2310529947280883,0.2106760442256927,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.9184176921844482,0.3909116983413696,0.3726362287998199,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.8716683983802795,0.3360607922077179,0.2370615601539611,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.8897524476051331,0.3572341501712799,0.3409297168254852,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.764151930809021,0.2238839566707611,1.0199975967407229,291.0009460449219,291.1499938964844,287.0419921875,286.14288330078125,291.0017395019531,296.88580322265625,291.0009155273437,1.0,0.4946561753749847,1.0,1.0,0.4725646376609802,1.0,-2.61893630027771,1.5659167766571045,1.053019642829895,0.9330210089683532,0.0,0.0,0.0,113.7620086669922,75.0,3.371061086654663,-0.0,1529.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7900007367134094,0.2272377908229828,0.2068999260663986,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.9440815448760986,0.3859184980392456,0.367572546005249,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.8927619457244873,0.3314482867717743,0.2335789203643798,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.9120026230812072,0.3524124920368194,0.3360230326652527,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.7817450761795044,0.2203237563371658,1.0022788047790527,291.00390625,291.1499938964844,286.9739990234375,286.0979919433594,291.0052490234375,296.8837280273437,291.00390625,1.0,0.4812517166137695,1.0,1.0,0.478609949350357,1.0,-2.5769526958465576,1.5291187763214111,1.047834038734436,0.9063068628311156,0.0,0.0,0.0,102.40592956542967,63.0,4.0218505859375,-0.0,1422.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7900007367134094,0.2272377908229828,0.2068999260663986,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.9440815448760986,0.3859184980392456,0.367572546005249,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.8927619457244873,0.3314482867717743,0.2335789203643798,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.9120026230812072,0.3524124920368194,0.3360230326652527,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.7817450761795044,0.2203237563371658,1.0022788047790527,291.00390625,291.1499938964844,286.9739990234375,286.0979919433594,291.0052490234375,296.8837280273437,291.00390625,1.0,0.4812517166137695,1.0,1.0,0.478609949350357,1.0,-2.5769526958465576,1.5291187763214111,1.047834038734436,0.9063068628311156,0.0,0.0,0.0,102.40592956542967,63.0,4.0218505859375,-0.0,1422.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8129571676254272,0.2234171330928802,0.2031166404485702,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.9738453030586244,0.3808975219726562,0.362479954957962,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.921536147594452,0.3268234431743622,0.2300857305526733,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.9435079097747804,0.3475657701492309,0.3310900330543518,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.8048604726791382,0.2167519629001617,0.9844983816146852,291.0079040527344,291.1499938964844,286.90802001953125,286.05487060546875,291.01007080078125,296.8818054199219,291.0079650878906,1.0,0.4675428569316864,1.0,1.0,0.4846552610397339,1.0,-2.534789800643921,1.492719650268555,1.0420701503753662,0.8800251483917236,0.0,0.0,0.0,91.03203582763672,51.0,5.233730792999268,-0.0,1319.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8129571676254272,0.2234171330928802,0.2031166404485702,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.9738453030586244,0.3808975219726562,0.362479954957962,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.921536147594452,0.3268234431743622,0.2300857305526733,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.9435079097747804,0.3475657701492309,0.3310900330543518,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.8048604726791382,0.2167519629001617,0.9844983816146852,291.0079040527344,291.1499938964844,286.90802001953125,286.05487060546875,291.01007080078125,296.8818054199219,291.0079650878906,1.0,0.4675428569316864,1.0,1.0,0.4846552610397339,1.0,-2.534789800643921,1.492719650268555,1.0420701503753662,0.8800251483917236,0.0,0.0,0.0,91.03203582763672,51.0,5.233730792999268,-0.0,1319.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8398153781890869,0.2195831686258316,0.1993432343006134,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9990000128746032,0.3759170472621918,0.3533039391040802,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9595826268196106,0.3221788108348846,0.2265956997871399,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9789156317710876,0.3426873683929443,0.3261499404907226,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8320806622505188,0.2131614089012146,0.9667412638664246,291.0119934082031,291.1499938964844,286.8445129394531,286.0137634277344,291.0138854980469,296.8799133300781,291.0119934082031,1.0,0.4533879160881042,1.0,1.0,0.4903753399848938,1.0,-2.489635467529297,1.45572030544281,1.0339152812957764,0.8539540767669678,0.0,0.0,0.0,80.06202697753906,69.0,5.4215521812438965,-0.0,1215.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8398153781890869,0.2195831686258316,0.1993432343006134,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9990000128746032,0.3759170472621918,0.3533039391040802,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9595826268196106,0.3221788108348846,0.2265956997871399,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9789156317710876,0.3426873683929443,0.3261499404907226,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8320806622505188,0.2131614089012146,0.9667412638664246,291.0119934082031,291.1499938964844,286.8445129394531,286.0137634277344,291.0138854980469,296.8799133300781,291.0119934082031,1.0,0.4533879160881042,1.0,1.0,0.4903753399848938,1.0,-2.489635467529297,1.45572030544281,1.0339152812957764,0.8539540767669678,0.0,0.0,0.0,80.06202697753906,69.0,5.4215521812438965,-0.0,1215.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8341501951217651,0.2157401442527771,0.1959121525287628,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.9986894130706788,0.3710801005363464,0.3528305888175964,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9532470107078552,0.3175252676010132,0.2233698666095733,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.973368525505066,0.3377916514873504,0.32155841588974,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8266785740852356,0.2095707356929779,0.950711727142334,291.0159912109375,291.1499938964844,286.7838134765625,285.97509765625,291.01971435546875,296.87823486328125,291.0162048339844,1.0,0.4487452805042267,1.0,1.0,0.4960954189300537,1.0,-2.454468250274658,1.424924373626709,1.0295438766479492,0.8312106728553772,0.0,0.0,0.0,79.01628112792969,87.0,6.273376941680908,-0.0,1170.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
