time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8341501951217651,0.2157401442527771,0.1959121525287628,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.9986894130706788,0.3710801005363464,0.3528305888175964,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9532470107078552,0.3175252676010132,0.2233698666095733,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.973368525505066,0.3377916514873504,0.32155841588974,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8266785740852356,0.2095707356929779,0.950711727142334,291.0159912109375,291.1499938964844,286.7838134765625,285.97509765625,291.01971435546875,296.87823486328125,291.0162048339844,1.0,0.4487452805042267,1.0,1.0,0.4960954189300537,1.0,-2.454468250274658,1.424924373626709,1.0295438766479492,0.8312106728553772,0.0,0.0,0.0,79.01628112792969,87.0,6.273376941680908,-0.0,1170.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.8191990852355957,0.2137881964445114,0.1943123936653137,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9841563105583192,0.3684349060058594,0.3506197035312652,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.9330509901046752,0.3151716589927673,0.2218487560749054,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.9548631310462952,0.3353146612644195,0.3193845748901367,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01934814453125,0.8117690682411194,0.2077483832836151,0.943297564983368,291.0194396972656,291.1499938964844,286.75469970703125,285.956787109375,291.0235290527344,296.8772277832031,291.0196533203125,1.0,0.4486148357391357,1.0,1.0,0.4989554584026336,1.0,-2.4364609718322754,1.4093836545944214,1.027077317237854,0.8201484680175781,0.0,0.0,0.0,81.89057159423828,87.0,7.642104625701904,-0.0,1161.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.8008225560188293,0.2118158340454101,0.1927359402179718,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9636161923408508,0.3657944798469543,0.3483293652534485,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9091626405715942,0.3128003180027008,0.2203477919101715,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.9308508038520812,0.3328185081481933,0.3172366619110107,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.7931157946586609,0.2059057056903839,0.9360015988349916,291.0224304199219,291.1499938964844,286.7264099121094,285.939208984375,291.026123046875,296.8760681152344,291.0225524902344,1.0,0.449499249458313,1.0,1.0,0.5015984773635864,1.0,-2.418663024902344,1.3944686651229858,1.024194359779358,0.8094771504402161,0.0,0.0,0.0,86.0401840209961,105.0,7.726090431213379,-0.0,1158.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7621974349021912,0.207810565829277,0.1896318048238754,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9134750962257384,0.3604985773563385,0.3438475430011749,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8657414317131042,0.3080028295516968,0.2173883318901062,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.883916437625885,0.3277667164802551,0.3129940032958984,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7553824782371521,0.202160969376564,0.9216580986976624,291.028076171875,291.1499938964844,286.67266845703125,285.9064025878906,291.03240966796875,296.8733825683594,291.0282592773437,1.0,0.4534960985183716,1.0,1.0,0.5068845748901367,1.0,-2.3836591243743896,1.3652960062026978,1.018363118171692,0.7886446118354797,0.0,0.0,0.0,97.16275787353516,123.0,8.081304550170898,-0.0,1164.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7621974349021912,0.207810565829277,0.1896318048238754,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9134750962257384,0.3604985773563385,0.3438475430011749,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8657414317131042,0.3080028295516968,0.2173883318901062,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.883916437625885,0.3277667164802551,0.3129940032958984,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7553824782371521,0.202160969376564,0.9216580986976624,291.028076171875,291.1499938964844,286.67266845703125,285.9064025878906,291.03240966796875,296.8733825683594,291.0282592773437,1.0,0.4534960985183716,1.0,1.0,0.5068845748901367,1.0,-2.3836591243743896,1.3652960062026978,1.018363118171692,0.7886446118354797,0.0,0.0,0.0,97.16275787353516,123.0,8.081304550170898,-0.0,1164.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.7295837998390198,0.2037351131439209,0.1865574121475219,296.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8718754053115845,0.3551619350910187,0.3394329845905304,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8290661573410034,0.3031409084796905,0.2144563943147659,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8452249765396118,0.3226431012153625,0.308782011270523,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.7236155867576599,0.1983439028263092,0.9074592590332032,291.0351867675781,291.1499938964844,286.6229858398437,285.8771057128906,291.04083251953125,296.8703308105469,291.0354919433594,1.0,0.4595288038253784,1.0,1.0,0.5121706128120422,1.0,-2.349017381668091,1.3366860151290894,1.012331247329712,0.7682762145996094,0.0,0.0,0.0,110.88643646240234,111.0,9.68954849243164,-0.0,1180.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.7295837998390198,0.2037351131439209,0.1865574121475219,296.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8718754053115845,0.3551619350910187,0.3394329845905304,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8290661573410034,0.3031409084796905,0.2144563943147659,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8452249765396118,0.3226431012153625,0.308782011270523,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.7236155867576599,0.1983439028263092,0.9074592590332032,291.0351867675781,291.1499938964844,286.6229858398437,285.8771057128906,291.04083251953125,296.8703308105469,291.0354919433594,1.0,0.4595288038253784,1.0,1.0,0.5121706128120422,1.0,-2.349017381668091,1.3366860151290894,1.012331247329712,0.7682762145996094,0.0,0.0,0.0,110.88643646240234,111.0,9.68954849243164,-0.0,1180.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.7165499925613403,0.199620634317398,0.1830870956182479,296.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8566151857376099,0.3497850596904754,0.3346084356307983,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.8151519894599915,0.2982368469238281,0.2112168669700622,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8310109376907349,0.3174665868282318,0.3041446208953857,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.7104465961456299,0.1944740116596222,0.8912398219108582,291.0421447753906,291.1499938964844,286.5777893066406,285.85162353515625,291.0470886230469,296.8671264648437,291.0423278808594,1.0,0.4571622014045715,1.0,1.0,0.5168376564979553,1.0,-2.310106039047241,1.3070671558380127,1.0030388832092283,0.7479581832885742,0.0,0.0,0.0,115.13018035888672,99.0,9.369955062866213,-0.0,1153.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.7165499925613403,0.199620634317398,0.1830870956182479,296.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8566151857376099,0.3497850596904754,0.3346084356307983,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.8151519894599915,0.2982368469238281,0.2112168669700622,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8310109376907349,0.3174665868282318,0.3041446208953857,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.7104465961456299,0.1944740116596222,0.8912398219108582,291.0421447753906,291.1499938964844,286.5777893066406,285.85162353515625,291.0470886230469,296.8671264648437,291.0423278808594,1.0,0.4571622014045715,1.0,1.0,0.5168376564979553,1.0,-2.310106039047241,1.3070671558380127,1.0030388832092283,0.7479581832885742,0.0,0.0,0.0,115.13018035888672,99.0,9.369955062866213,-0.0,1153.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7129257321357727,0.1955220699310302,0.179382175207138,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.853720486164093,0.3443978726863861,0.329516053199768,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.8121615052223206,0.293333351612091,0.2077855169773101,296.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.8280918598175049,0.312275767326355,0.2992339730262756,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7067777514457703,0.1905952543020248,0.8737432956695557,291.0495910644531,291.1499938964844,286.5375061035156,285.8303527832031,291.0557556152344,296.8641967773437,291.0498962402344,1.0,0.4501704573631286,1.0,1.0,0.5215047001838684,1.0,-2.2684950828552246,1.2763137817382812,0.9921813011169434,0.7270699739456177,0.0,0.0,0.0,112.96502685546876,87.0,10.460412979125977,-0.0,1099.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7129257321357727,0.1955220699310302,0.179382175207138,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.853720486164093,0.3443978726863861,0.329516053199768,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.8121615052223206,0.293333351612091,0.2077855169773101,296.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.8280918598175049,0.312275767326355,0.2992339730262756,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7067777514457703,0.1905952543020248,0.8737432956695557,291.0495910644531,291.1499938964844,286.5375061035156,285.8303527832031,291.0557556152344,296.8641967773437,291.0498962402344,1.0,0.4501704573631286,1.0,1.0,0.5215047001838684,1.0,-2.2684950828552246,1.2763137817382812,0.9921813011169434,0.7270699739456177,0.0,0.0,0.0,112.96502685546876,87.0,10.460412979125977,-0.0,1099.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7134470343589783,0.1934856176376342,0.1774830222129821,296.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.8550845384597778,0.3417059183120727,0.326910138130188,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.813306450843811,0.2908884584903717,0.2060292512178421,296.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.8292252421379089,0.309681624174118,0.2967183291912079,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7073900103569031,0.18865966796875,0.8647202849388123,291.0541381835937,291.1499938964844,286.5193176269531,285.8213806152344,291.06121826171875,296.8629150390625,291.05450439453125,1.0,0.4454629421234131,1.0,1.0,0.5238381624221802,1.0,-2.247110843658448,1.2607396841049194,0.9863712191581726,0.7165489792823792,0.0,0.0,0.0,110.36125183105467,87.0,11.6053466796875,-0.0,1067.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.7151052355766296,0.1914579719305038,0.1755668669939041,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.8578401803970337,0.3390158712863922,0.324279636144638,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8157271146774292,0.2884488999843597,0.2042572200298309,296.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8316316604614258,0.3070895373821258,0.294178158044815,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.7091994881629944,0.1867279708385467,0.8555887937545776,291.05859375,291.1499938964844,286.50250244140625,285.8135986328125,291.0650634765625,296.8617858886719,291.05889892578125,1.0,0.4402017593383789,1.0,1.0,0.5258009433746338,1.0,-2.2254984378814697,1.2456715106964111,0.9798267483711244,0.7065766453742981,0.0,0.0,0.0,107.09381103515624,75.0,11.676680564880373,-0.0,1032.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.7213537096977234,0.1874229907989502,0.1716987788677215,296.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.8672643899917603,0.3336348235607147,0.3189604878425598,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8239284157752991,0.2835791409015655,0.2006775438785553,296.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8399761915206909,0.3019057512283325,0.2890406548976898,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.7157960534095764,0.1828730851411819,0.8370888829231262,291.0671081542969,291.1499938964844,286.47320556640625,285.8017578125,291.0746459960937,296.8597717285156,291.0674743652344,1.0,0.4283568859100342,1.0,1.0,0.529726505279541,1.0,-2.1817665100097656,1.215526461601257,0.9662399888038636,0.6867112517356873,0.0,0.0,0.0,99.07759857177734,63.0,12.187077522277832,-0.0,958.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.7213537096977234,0.1874229907989502,0.1716987788677215,296.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.8672643899917603,0.3336348235607147,0.3189604878425598,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8239284157752991,0.2835791409015655,0.2006775438785553,296.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8399761915206909,0.3019057512283325,0.2890406548976898,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.7157960534095764,0.1828730851411819,0.8370888829231262,291.0671081542969,291.1499938964844,286.47320556640625,285.8017578125,291.0746459960937,296.8597717285156,291.0674743652344,1.0,0.4283568859100342,1.0,1.0,0.529726505279541,1.0,-2.1817665100097656,1.215526461601257,0.9662399888038636,0.6867112517356873,0.0,0.0,0.0,99.07759857177734,63.0,12.187077522277832,-0.0,958.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.7311604022979736,0.0,0.1678071469068527,296.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.8819055557250977,0.0,0.313591867685318,296.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.836430549621582,0.0,0.1970706582069397,296.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.8530755043029785,0.0,0.2838554382324219,296.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.7257817983627319,0.0,0.8184044361114502,291.0779113769531,294.1499938964844,286.45001220703125,285.7951965332031,291.0877380371094,296.858154296875,291.07843017578125,0.0,0.0,1.0,1.0,0.5336520671844482,1.0,-2.137635946273804,1.1854182481765747,0.952217698097229,0.6669327020645142,0.0,0.0,0.0,89.7902603149414,60.0,14.736035346984863,-0.0,881.7373657226562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.7311604022979736,0.0,0.1678071469068527,296.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.8819055557250977,0.0,0.313591867685318,296.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.836430549621582,0.0,0.1970706582069397,296.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.8530755043029785,0.0,0.2838554382324219,296.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.7257817983627319,0.0,0.8184044361114502,291.0779113769531,294.1499938964844,286.45001220703125,285.7951965332031,291.0877380371094,296.858154296875,291.07843017578125,0.0,0.0,1.0,1.0,0.5336520671844482,1.0,-2.137635946273804,1.1854182481765747,0.952217698097229,0.6669327020645142,0.0,0.0,0.0,89.7902603149414,60.0,14.736035346984863,-0.0,881.7373657226562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0007096912595443,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0012573527637869,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0007998363580554,296.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0011463789269328,297.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,0.0034715353976935,291.4400939941406,294.1499938964844,286.4302978515625,285.7915344238281,290.0667419433594,294.8501281738281,291.112548828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.720191240310669,1.0,-0.0088648162782192,0.0105314329266548,-0.0016666167648509,-0.0174870714545249,0.0,0.0,0.0,-0.0476323775947093,60.0,-27.444122314453125,-0.0,-5.355974280973896e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0007096912595443,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0012573527637869,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0007998363580554,296.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0011463789269328,297.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,0.0034715353976935,291.4400939941406,294.1499938964844,286.4302978515625,285.7915344238281,290.0667419433594,294.8501281738281,291.112548828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.720191240310669,1.0,-0.0088648162782192,0.0105314329266548,-0.0016666167648509,-0.0174870714545249,0.0,0.0,0.0,-0.0476323775947093,60.0,-27.444122314453125,-0.0,-5.355974280973896e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001087058335542,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,0.0001226603781105,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,8.852808969095349e-05,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001208786779898,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,0.0005418283399194,291.4384460449219,294.1499938964844,286.420654296875,285.7898254394531,289.96246337890625,293.2735290527344,291.104248046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8134608268737793,1.0,-0.0011803831439465,0.0042755748145282,-0.003095191437751,-0.0216424781829118,0.0,0.0,0.0,-0.0091366004198789,60.0,-17.804584503173828,-0.0,-9.482295126872486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,9.861173020908608e-05,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0001035762761603,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,7.656840898562223e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001036342509905,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0004926247056573,291.4378356933594,294.1499938964844,286.4111328125,285.78814697265625,289.9281921386719,291.9055480957031,291.1010437011719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9067304134368896,1.0,-0.0010507480474188,0.0010866455268114,-3.58974612026941e-05,-0.0249339547008276,0.0,0.0,0.0,-0.0096097579225897,60.0,-8.651359558105469,-0.0,-7.51950466337803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,9.897630661725998e-05,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0001042194053297,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,7.697793625993654e-05,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,0.0001042209769366,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,0.0004944084212183,291.437255859375,294.1499938964844,286.4017639160156,285.7865600585937,289.89520263671875,290.808349609375,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547213023528,4.9149736724984905e-08,0.001054672175087,-0.0261868219822645,0.0,0.0,0.0,-0.0100336968898773,60.0,-5.354367256164551,-0.0,-7.584729644349866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,9.905386104946956e-05,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001043089869199,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,7.704210293013602e-05,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0001043088414007,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0004947947454638,291.4366760253906,294.1499938964844,286.3924865722656,285.7850036621094,289.86236572265625,289.91827392578125,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555727640166,1.0435998731850304e-08,0.0010555622866377,-0.0263718180358409,0.0,0.0,0.0,-0.0100698629394173,60.0,-4.113802909851074,-0.0,-7.596895557071549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,9.916010458255188e-05,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001044209857354,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,7.712479418842122e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0001044208111125,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0004953254247084,291.435791015625,294.1499938964844,286.37939453125,285.7828674316406,289.8154602050781,288.93328857421875,291.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567036224529,1.054616038942413e-08,0.0010566930286586,-0.02666000649333,0.0,0.0,0.0,-0.0101254312321543,60.0,-3.5756516456604004,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,9.920386219164357e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,0.0001044670570991,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,7.715882384218276e-05,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001044668824761,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0004955439944751,291.4354248046875,294.1499938964844,286.3743591308594,285.78204345703125,289.7973022460937,288.6268005371094,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571692837402,1.0591598709197573e-08,0.0010571586899459,-0.0267788730561733,0.0,0.0,0.0,-0.0101483473554253,60.0,-3.512545585632324,-0.0,-7.619893693799895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,9.929502994054928e-05,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,0.0001045630560838,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,7.722973532509059e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0001045628887368,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,0.0004959994112141,291.4347229003906,294.1499938964844,286.3643798828125,285.7804260253906,289.7611999511719,288.1136169433594,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581396054476,1.0686279416916022e-08,0.001058128895238,-0.0270265564322471,0.0,0.0,0.0,-0.010196098126471,60.0,-3.4597420692443848,-0.0,-7.633888543523426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,9.936994320014492e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0001046419420163,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,7.728799391770735e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.0001046417673933,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586120605469,0.0,0.0,0.0004963735700584,291.43414306640625,294.1499938964844,286.35662841796875,285.7791748046875,289.7330322265625,287.78546142578125,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589368175715,1.0764076741054396e-08,0.0010589261073619,-0.0272300671786069,0.0,0.0,0.0,-0.0102353347465395,60.0,-3.446640729904175,-0.0,-7.645397204214532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,9.95497321127914e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001048312624334,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.742783054709435e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001048310950864,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0004972717142663,291.4327697753906,294.1499938964844,286.3393249511719,285.7763977050781,289.66949462890625,287.2422790527344,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608506854623,1.0950815365617927e-08,0.0010608397424221,-0.0277185477316379,0.0,0.0,0.0,-0.0103295147418975,60.0,-3.456503629684448,-0.0,-7.673057211832204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,9.95497321127914e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001048312624334,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.742783054709435e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001048310950864,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0004972717142663,291.4327697753906,294.1499938964844,286.3393249511719,285.7763977050781,289.66949462890625,287.2422790527344,291.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608506854623,1.0950815365617927e-08,0.0010608397424221,-0.0277185477316379,0.0,0.0,0.0,-0.0103295147418975,60.0,-3.456503629684448,-0.0,-7.673057211832204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,9.974052954930812e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.000105032173451,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.757622370263562e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.000105031998828,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0004982247482985,291.4313659667969,294.1499938964844,286.3223876953125,285.77362060546875,289.60675048828125,286.892333984375,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628816671669,1.1148990175513518e-08,0.001062870491296,-0.0282369200140237,0.0,0.0,0.0,-0.0104294614866375,60.0,-3.473662614822388,-0.0,-7.702465865122576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,9.974052954930812e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.000105032173451,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.757622370263562e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.000105031998828,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0004982247482985,291.4313659667969,294.1499938964844,286.3223876953125,285.77362060546875,289.60675048828125,286.892333984375,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628816671669,1.1148990175513518e-08,0.001062870491296,-0.0282369200140237,0.0,0.0,0.0,-0.0104294614866375,60.0,-3.473662614822388,-0.0,-7.702465865122576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,9.98392206383869e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001051361032295,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,7.765298505546525e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,0.0001051359358825,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586120605469,0.0,0.0,0.0004987177671864,291.4306335449219,294.1499938964844,286.3140563964844,285.772216796875,289.5756530761719,286.7685546875,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639323154464,1.1251511722321084e-08,0.0010639211395755,-0.0285050813108682,0.0,0.0,0.0,-0.0104811675846576,60.0,-3.482536554336548,-0.0,-7.71770203300548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,9.993951971409842e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0001052417137543,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,7.773099059704691e-05,297.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.0001052415464073,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,0.0004992187605239,291.4299011230469,294.1499938964844,286.3058166503906,285.7707824707031,289.54473876953125,286.6688232421875,291.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650000767782,1.1355697715487167e-08,0.001064988784492,-0.028777590021491,0.0,0.0,0.0,-0.0105337128043174,60.0,-3.4914209842681885,-0.0,-7.73320039115788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0001001435666694,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,0.0001054565800586,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,7.788969378452748e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001054564127116,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35845947265625,0.0,0.0,0.0005002379766665,291.4283752441406,294.1499938964844,286.2894897460937,285.7678527832031,289.48345947265625,286.5223083496094,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671723866835,1.1567655278099664e-08,0.0010671608615666,-0.0293319672346115,0.0,0.0,0.0,-0.0106406118720769,60.0,-3.509150743484497,-0.0,-7.764779752506001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0001001435666694,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,0.0001054565800586,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,7.788969378452748e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001054564127116,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35845947265625,0.0,0.0,0.0005002379766665,291.4283752441406,294.1499938964844,286.2894897460937,285.7678527832031,289.48345947265625,286.5223083496094,291.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671723866835,1.1567655278099664e-08,0.0010671608615666,-0.0293319672346115,0.0,0.0,0.0,-0.0106406118720769,60.0,-3.509150743484497,-0.0,-7.764779752506001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001003497091005,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001056736437021,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,7.805001951055601e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0001056734836311,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,0.000501267670188,291.42681884765625,294.1499938964844,286.2734680175781,285.7647705078125,289.42291259765625,286.4257202148437,291.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693670483306,1.1781795983267784e-08,0.0010693552903831,-0.0298920255154371,0.0,0.0,0.0,-0.0107486108317971,60.0,-3.526763200759888,-0.0,-7.796749201816058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001003497091005,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001056736437021,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,7.805001951055601e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0001056734836311,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,0.000501267670188,291.42681884765625,294.1499938964844,286.2734680175781,285.7647705078125,289.42291259765625,286.4257202148437,291.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693670483306,1.1781795983267784e-08,0.0010693552903831,-0.0298920255154371,0.0,0.0,0.0,-0.0107486108317971,60.0,-3.526763200759888,-0.0,-7.796749201816058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001005548765533,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0001058896959875,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,7.820959581295028e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0001058895359165,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,0.0005022925906814,291.4252014160156,294.1499938964844,286.25762939453125,285.7614440917969,289.3630676269531,286.3605651855469,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071551349014,1.1994929494107964e-08,0.0010715393582358,-0.0304494220763444,0.0,0.0,0.0,-0.0108561031520366,60.0,-3.544188499450684,-0.0,-7.82863338599782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
