time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001005548765533,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0001058896959875,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,7.820959581295028e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0001058895359165,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,0.0005022925906814,291.4252014160156,294.1499938964844,286.25762939453125,285.7614440917969,289.3630676269531,286.3605651855469,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071551349014,1.1994929494107964e-08,0.0010715393582358,-0.0304494220763444,0.0,0.0,0.0,-0.0108561031520366,60.0,-3.544188499450684,-0.0,-7.82863338599782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0001007560640573,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001061015427694,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,7.83660652814433e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001061013826983,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0005032975459471,291.42352294921875,294.1499938964844,286.24200439453125,285.75787353515625,289.303955078125,286.3148193359375,291.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736932745203,1.2203920540798664e-08,0.0010736810509115,-0.0309959612786769,0.0,0.0,0.0,-0.0109615055844187,60.0,-3.5613574981689453,-0.0,-7.859961215217481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0001007560640573,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001061015427694,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,7.83660652814433e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001061013826983,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0005032975459471,291.42352294921875,294.1499938964844,286.24200439453125,285.75787353515625,289.303955078125,286.3148193359375,291.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736932745203,1.2203920540798664e-08,0.0010736810509115,-0.0309959612786769,0.0,0.0,0.0,-0.0109615055844187,60.0,-3.5613574981689453,-0.0,-7.859961215217481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.000100854296761,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001062049850588,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,7.844247011234984e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,0.0001062048249877,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0005037882365286,291.42266845703125,294.1499938964844,286.2342529296875,285.7559814453125,289.2746887207031,286.2968139648437,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747390333563,1.2305964247616432e-08,0.0010747266933321,-0.0312628075480461,0.0,0.0,0.0,-0.011012970469892,60.0,-3.5698254108428955,-0.0,-7.875279806057733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001009505067486,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.0001063062954926,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,7.85172960604541e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0001063061426975,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0005042687989771,291.4218139648437,294.1499938964844,286.2265014648437,285.75396728515625,289.2455749511719,286.28106689453125,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757632553577,1.2405903859757927e-08,0.0010757509153336,-0.0315241441130638,0.0,0.0,0.0,-0.0110633736476302,60.0,-3.5782055854797363,-0.0,-7.890297126778023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,0.000101135658042,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001065012620529,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,7.866130181355402e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0001065011092578,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0005051936605013,291.4200439453125,294.1499938964844,286.21112060546875,285.74969482421875,289.1878967285156,286.2544860839844,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777343995869,1.2598228238402951e-08,0.0010777217103168,-0.0320270471274852,0.0,0.0,0.0,-0.0111603708937764,60.0,-3.5946755409240723,-0.0,-7.919237532405533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,0.000101135658042,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001065012620529,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,7.866130181355402e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0001065011092578,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0005051936605013,291.4200439453125,294.1499938964844,286.21112060546875,285.74969482421875,289.1878967285156,286.2544860839844,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777343995869,1.2598228238402951e-08,0.0010777217103168,-0.0320270471274852,0.0,0.0,0.0,-0.0111603708937764,60.0,-3.5946755409240723,-0.0,-7.919237532405533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.000101248268038,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,0.0001066198456101,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,7.874888979131356e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558654785156,0.0,0.0,0.000106619692815,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0005057561793364,291.4188842773437,294.1499938964844,286.2013244628906,285.7467041015625,289.1513671875,286.239990234375,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789331281557,1.271519689538536e-08,0.0010789204388856,-0.0323328897356987,0.0,0.0,0.0,-0.0112193627282977,60.0,-3.604989528656006,-0.0,-7.936863966051534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001013093569781,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,0.0001066841723513,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,7.879640179453418e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,0.0001066840122803,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,0.0005060613621026,291.4182434082031,294.1499938964844,286.1958312988281,285.7449645996094,289.13092041015625,286.2323913574219,291.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795833077281,1.2778643920796641e-08,0.001079570618458,-0.0324987880885601,0.0,0.0,0.0,-0.0112513620406389,60.0,-3.610710859298706,-0.0,-7.94643355561675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0001014698354993,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001068531637429,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,7.892121357144788e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0001068530109478,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0005068629980087,291.4163818359375,294.1499938964844,286.1805725097656,285.73974609375,289.0746459960937,286.2130126953125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812915861606,1.2945322147572824e-08,0.0010812786640599,-0.0329345911741256,0.0,0.0,0.0,-0.0113354250788688,60.0,-3.6262712478637695,-0.0,-7.971600268774638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0001014698354993,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001068531637429,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,7.892121357144788e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0001068530109478,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0005068629980087,291.4163818359375,294.1499938964844,286.1805725097656,285.73974609375,289.0746459960937,286.2130126953125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812915861606,1.2945322147572824e-08,0.0010812786640599,-0.0329345911741256,0.0,0.0,0.0,-0.0113354250788688,60.0,-3.6262712478637695,-0.0,-7.971600268774638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001016158203128,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001070068828994,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,7.903475489001721e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001070067301043,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,0.0005075922235846,291.4144897460937,294.1499938964844,286.1653137207031,285.7339782714844,289.0190734863281,286.1952209472656,291.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082845381461,1.30969235456746e-08,0.0010828322265297,-0.0333309546113014,0.0,0.0,0.0,-0.0114118829369544,60.0,-3.641329765319824,-0.0,-7.9945252196012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001016158203128,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001070068828994,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,7.903475489001721e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001070067301043,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,0.0005075922235846,291.4144897460937,294.1499938964844,286.1653137207031,285.7339782714844,289.0190734863281,286.1952209472656,291.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082845381461,1.30969235456746e-08,0.0010828322265297,-0.0333309546113014,0.0,0.0,0.0,-0.0114118829369544,60.0,-3.641329765319824,-0.0,-7.9945252196012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0001016831010929,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001070777288987,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,7.908708357717842e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001070775833795,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,0.0005079283146187,291.4135131835937,294.1499938964844,286.1576538085937,285.7308654785156,288.9915771484375,286.18670654296875,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835613356903,1.3166790324703472e-08,0.0010835481807589,-0.0335136167705059,0.0,0.0,0.0,-0.011447119526565,60.0,-3.648662567138672,-0.0,-8.00510164822299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001017464965116,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,0.0001071444858098,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,7.913639274192974e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,0.0001071443330147,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0005082449642941,291.4125366210937,294.1499938964844,286.1499938964844,285.72760009765625,288.9642333984375,286.1783752441406,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842359624803,1.3232611451030609e-08,0.0010842226911336,-0.033685702830553,0.0,0.0,0.0,-0.0114803165197372,60.0,-3.655869245529175,-0.0,-8.015071983891175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001018736875266,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,0.0001072784143616,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,7.923530938569456e-05,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,0.0001072782615665,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.000508880300913,291.4105529785156,294.1499938964844,286.1346130371094,285.7205505371094,288.9100646972656,286.1620483398437,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855894070118,1.33646738120774e-08,0.0010855760192498,-0.0340309590101242,0.0,0.0,0.0,-0.0115469200536608,60.0,-3.670066118240357,-0.0,-8.03509436764216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001018736875266,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,0.0001072784143616,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,7.923530938569456e-05,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,0.0001072782615665,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.000508880300913,291.4105529785156,294.1499938964844,286.1346130371094,285.7205505371094,288.9100646972656,286.1620483398437,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855894070118,1.33646738120774e-08,0.0010855760192498,-0.0340309590101242,0.0,0.0,0.0,-0.0115469200536608,60.0,-3.670066118240357,-0.0,-8.03509436764216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0001020058844005,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001074176179827,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.933812594274059e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,0.0001074174724635,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0005095406086184,291.4085388183594,294.1499938964844,286.119140625,285.7127990722656,288.8565368652344,286.14599609375,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869961697608,1.3501948004090993e-08,0.0010869826655834,-0.0343898236751556,0.0,0.0,0.0,-0.0116161527112126,60.0,-3.684457778930664,-0.0,-8.055933875539267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0001020058844005,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001074176179827,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.933812594274059e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,0.0001074174724635,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0005095406086184,291.4085388183594,294.1499938964844,286.119140625,285.7127990722656,288.8565368652344,286.14599609375,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869961697608,1.3501948004090993e-08,0.0010869826655834,-0.0343898236751556,0.0,0.0,0.0,-0.0116161527112126,60.0,-3.684457778930664,-0.0,-8.055933875539267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001021214120555,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,0.000107539271994,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,7.942798401927575e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,0.0001075391264748,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,0.0005101177375763,291.406494140625,294.1499938964844,286.1034851074219,285.7042541503906,288.8037109375,286.1300354003906,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882255155593,1.3621894723314654e-08,0.0010882118949666,-0.0347033850848674,0.0,0.0,0.0,-0.0116766477003693,60.0,-3.698709487915039,-0.0,-8.074164270510664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001021214120555,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,0.000107539271994,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,7.942798401927575e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,0.0001075391264748,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,0.0005101177375763,291.406494140625,294.1499938964844,286.1034851074219,285.7042541503906,288.8037109375,286.1300354003906,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882255155593,1.3621894723314654e-08,0.0010882118949666,-0.0347033850848674,0.0,0.0,0.0,-0.0116766477003693,60.0,-3.698709487915039,-0.0,-8.074164270510664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0001022083306452,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001076307962648,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,7.949558494146913e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,0.0001076306507457,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.0005105519085191,291.4043884277344,294.1499938964844,286.0876770019531,285.69488525390625,288.75152587890625,286.11407470703125,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891500860452,1.37120936827273e-08,0.0010891363490372,-0.0349391736090183,0.0,0.0,0.0,-0.0117221381515264,60.0,-3.71227765083313,-0.0,-8.087887692909136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0001022083306452,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001076307962648,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,7.949558494146913e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,0.0001076306507457,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.0005105519085191,291.4043884277344,294.1499938964844,286.0876770019531,285.69488525390625,288.75152587890625,286.11407470703125,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891500860452,1.37120936827273e-08,0.0010891363490372,-0.0349391736090183,0.0,0.0,0.0,-0.0117221381515264,60.0,-3.71227765083313,-0.0,-8.087887692909136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001022396318148,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,0.0001076637490768,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,7.951993029564619e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.0001076636108336,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0005107082542963,291.4033203125,294.1499938964844,286.0796813964844,285.6898803710937,288.7257385253906,286.1060791015625,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894826846197,1.3744552163075241e-08,0.0010894689476117,-0.035024020820856,0.0,0.0,0.0,-0.011738508939743,60.0,-3.718693971633911,-0.0,-8.09282880709361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.000102264501038,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35089111328125,0.0,0.0,0.0001076899352483,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,7.953926979098469e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.0001076897970051,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0005108324694447,291.4022521972656,294.1499938964844,286.0716247558594,285.68463134765625,288.7001037597656,286.0980529785156,291.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897469474002,1.377031910720916e-08,0.0010897332103922,-0.0350913777947425,0.0,0.0,0.0,-0.0117515055462718,60.0,-3.724899530410767,-0.0,-8.096752424080479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,0.0001022956712404,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001077227570931,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,7.956351328175515e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001077226188499,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0005109881749376,291.40008544921875,294.1499938964844,286.0553283691406,285.6734619140625,288.6492919921875,286.0819091796875,291.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900772176682,1.3802556431130597e-08,0.0010900634806603,-0.0351756438612937,0.0,0.0,0.0,-0.0117677627131342,60.0,-3.736745357513428,-0.0,-8.10166227438458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,0.0001022956712404,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001077227570931,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,7.956351328175515e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001077226188499,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0005109881749376,291.40008544921875,294.1499938964844,286.0553283691406,285.6734619140625,288.6492919921875,286.0819091796875,291.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900772176682,1.3802556431130597e-08,0.0010900634806603,-0.0351756438612937,0.0,0.0,0.0,-0.0117677627131342,60.0,-3.736745357513428,-0.0,-8.10166227438458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,0.0001023064469336,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,0.0001077340930351,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,7.957188790896907e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0001077339547919,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.000511042017024,291.3985290527344,294.1499938964844,286.0434265136719,285.664794921875,288.6131286621094,286.0701904296875,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090190722607,1.3813633792381097e-08,0.0010901769855991,-0.0352046005427837,0.0,0.0,0.0,-0.0117733497172594,60.0,-3.744876623153688,-0.0,-8.10334981338201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,0.0001023092336254,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,0.000107737025246,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,7.95740561443381e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,0.0001077368942787,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,0.0005110559286549,291.3978881835937,294.1499938964844,286.0387268066406,285.6612548828125,288.5991516113281,286.06561279296875,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902200592681,1.3816483068751497e-08,0.0010902062058448,-0.0352120473980903,0.0,0.0,0.0,-0.0117747876793146,60.0,-3.747992515563965,-0.0,-8.10378395499356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,0.000102313410025,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0001077414199244,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,7.957730122143403e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001077412889571,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0005110767669975,291.3956604003906,294.1499938964844,286.02178955078125,285.64801025390625,288.54962158203125,286.049072265625,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902627836912,1.3820655730967246e-08,0.0010902489302679,-0.0352229550480842,0.0,0.0,0.0,-0.0117768915370106,60.0,-3.758964776992798,-0.0,-8.104419890742065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,0.000102313410025,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,0.0001077414199244,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,7.957730122143403e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001077412889571,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0005110767669975,291.3956604003906,294.1499938964844,286.02178955078125,285.64801025390625,288.54962158203125,286.049072265625,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902627836912,1.3820655730967246e-08,0.0010902489302679,-0.0352229550480842,0.0,0.0,0.0,-0.0117768915370106,60.0,-3.758964776992798,-0.0,-8.104419890742065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0001023138829623,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001077419074135,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,7.957766501931474e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.0001077417764463,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0005110791535116,291.3934020996094,294.1499938964844,286.0044860839844,285.6336669921875,288.5007629394531,286.0322570800781,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902660433202,1.3820975475198338e-08,0.0010902523063123,-0.0352237932384014,0.0,0.0,0.0,-0.011777052655816,60.0,-3.769937038421631,-0.0,-8.104468207648098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0001023138829623,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,0.0001077419074135,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,7.957766501931474e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.0001077417764463,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0005110791535116,291.3934020996094,294.1499938964844,286.0044860839844,285.6336669921875,288.5007629394531,286.0322570800781,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902660433202,1.3820975475198338e-08,0.0010902523063123,-0.0352237932384014,0.0,0.0,0.0,-0.011777052655816,60.0,-3.769937038421631,-0.0,-8.104468207648098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0001023137374431,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0001077417546184,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,7.957754860399291e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001077416236512,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,0.000511078396812,291.39227294921875,294.1499938964844,285.9956970214844,285.6260681152344,288.4765625,286.0237121582031,291.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902637150138,1.3820744548809216e-08,0.0010902498615905,-0.0352231860160827,0.0,0.0,0.0,-0.0117769362404942,60.0,-3.775491237640381,-0.0,-8.104433391054044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,0.0001023136355797,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,0.0001077416382031,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,7.957746856845915e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0001077415072359,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,0.0005110778729431,291.3911437988281,294.1499938964844,285.9867858886719,285.6181640625,288.4525146484375,286.0151062011719,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902617359533,1.3820550925913722e-08,0.00109024788253,-0.0352226831018924,0.0,0.0,0.0,-0.0117768393829464,60.0,-3.781107187271118,-0.0,-8.104403548259145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,0.0001023138756863,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001077418855857,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,7.957765046739951e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0001077417618944,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.000511079095304,291.3888244628906,294.1499938964844,285.9686279296875,285.6014099121094,288.4048156738281,285.9975891113281,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902626672759,1.3820637967398852e-08,0.0010902488138526,-0.0352229066193103,0.0,0.0,0.0,-0.0117768822237849,60.0,-3.7925562858581534,-0.0,-8.104417048571123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,0.0001023138756863,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001077418855857,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,7.957765046739951e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.0001077417618944,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.000511079095304,291.3888244628906,294.1499938964844,285.9686279296875,285.6014099121094,288.4048156738281,285.9975891113281,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902626672759,1.3820637967398852e-08,0.0010902488138526,-0.0352229066193103,0.0,0.0,0.0,-0.0117768822237849,60.0,-3.7925562858581534,-0.0,-8.104417048571123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001023143049678,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,0.000107742336695,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,7.957798516144976e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0001077422130038,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,0.0005110812489874,291.386474609375,294.1499938964844,285.95001220703125,285.5834045410156,288.35772705078125,285.9796447753906,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090265577659,1.3820926625385256e-08,0.0010902517242357,-0.0352236628532409,0.0,0.0,0.0,-0.0117770284414291,60.0,-3.80435848236084,-0.0,-8.104461102220739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001023143049678,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,0.000107742336695,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,7.957798516144976e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0001077422130038,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,0.0005110812489874,291.386474609375,294.1499938964844,285.95001220703125,285.5834045410156,288.35772705078125,285.9796447753906,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090265577659,1.3820926625385256e-08,0.0010902517242357,-0.0352236628532409,0.0,0.0,0.0,-0.0117770284414291,60.0,-3.80435848236084,-0.0,-8.104461102220739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,0.0001022987344185,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001077259366866,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,7.956587069202214e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001077258129953,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005110034835524,291.3841247558594,294.1499938964844,285.9309387207031,285.5637512207031,288.3111572265625,285.9612731933594,291.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900980560109,1.3804577925213836e-08,0.0010900843190029,-0.0351809300482273,0.0,0.0,0.0,-0.011768783442676,60.0,-3.816190719604492,-0.0,-8.1019706499319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,0.0001022987344185,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001077259366866,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,7.956587069202214e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001077258129953,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005110034835524,291.3841247558594,294.1499938964844,285.9309387207031,285.5637512207031,288.3111572265625,285.9612731933594,291.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900980560109,1.3804577925213836e-08,0.0010900843190029,-0.0351809300482273,0.0,0.0,0.0,-0.011768783442676,60.0,-3.816190719604492,-0.0,-8.1019706499319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
