time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0001022461729007,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001076705739251,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,7.952498708618805e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,0.0001076704575098,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,0.0005107409087941,291.3817138671875,294.1499938964844,285.9115295410156,285.542236328125,288.2651062011719,285.94256591796875,291.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895364684984,1.37497666585773e-08,0.0010895227314904,-0.0350376516580581,0.0,0.0,0.0,-0.0117411408573389,60.0,-3.827348232269287,-0.0,-8.093622483329457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0001022461729007,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001076705739251,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,7.952498708618805e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,0.0001076704575098,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,0.0005107409087941,291.3817138671875,294.1499938964844,285.9115295410156,285.542236328125,288.2651062011719,285.94256591796875,291.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895364684984,1.37497666585773e-08,0.0010895227314904,-0.0350376516580581,0.0,0.0,0.0,-0.0117411408573389,60.0,-3.827348232269287,-0.0,-8.093622483329457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0001021964417304,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0001076182015822,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,7.948630809551105e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,0.0001076180778909,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0005104924784973,291.3805236816406,294.1499938964844,285.9017028808594,285.5307922363281,288.2423400878906,285.93310546875,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890058474615,1.3697978751281426e-08,0.0010889921104535,-0.034902274608612,0.0,0.0,0.0,-0.0117150228470563,60.0,-3.832313299179077,-0.0,-8.085739011676196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0001021346179186,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,0.0001075530963134,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,7.943822129163891e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407592773437,0.0,0.0,0.0001075529726222,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0005101836868561,291.3793029785156,294.1499938964844,285.8918151855469,285.5189819335937,288.2196350097656,285.9235534667969,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883468203246,1.3633620454811536e-08,0.001088333199732,-0.0347340367734432,0.0,0.0,0.0,-0.011682566255331,60.0,-3.83691668510437,-0.0,-8.075947732777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0001019386982079,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001073467792593,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,7.928583363536745e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001073466555681,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0005092049832455,291.3768920898437,294.1499938964844,285.8717956542969,285.4941101074219,288.1747741699219,285.9043273925781,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862572817131,1.3429755085780926e-08,0.0010862438939511,-0.0342010967433452,0.0,0.0,0.0,-0.0115797482430934,60.0,-3.843981266021729,-0.0,-8.044970911669226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0001019386982079,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001073467792593,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,7.928583363536745e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001073466555681,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0005092049832455,291.3768920898437,294.1499938964844,285.8717956542969,285.4941101074219,288.1747741699219,285.9043273925781,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862572817131,1.3429755085780926e-08,0.0010862438939511,-0.0342010967433452,0.0,0.0,0.0,-0.0115797482430934,60.0,-3.843981266021729,-0.0,-8.044970911669226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,0.0001017264658003,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,0.0001071232836693,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.912076398497447e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.000107123167254,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0005081448471173,291.3749084472656,294.1499938964844,285.8556213378906,285.47314453125,288.13922119140625,285.8888854980469,291.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839944006875,1.3208966365141352e-08,0.0010839812457561,-0.03362388163805,0.0,0.0,0.0,-0.0114683946594595,60.0,-3.8478615283966064,-0.0,-8.011489427417473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,0.000101667625131,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,0.0001070613216143,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387451171875,0.0,0.0,7.907499821158126e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001070612051989,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,0.0005078509566374,291.3744201660156,294.1499938964844,285.8515319824219,285.4677734375,288.13037109375,285.885009765625,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833675041794,1.3147758437526136e-08,0.0010833543492481,-0.0334638580679893,0.0,0.0,0.0,-0.0114375269040465,60.0,-3.848548650741577,-0.0,-8.002219686886748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0001013573491945,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,0.0001067345801857,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,7.883366924943402e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001067344637704,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0005063010612502,291.3719787597656,294.1499938964844,285.8310546875,285.4400939941406,288.086669921875,285.8655700683594,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800597956404,1.2825000617056048e-08,0.0010800468735396,-0.0326199941337108,0.0,0.0,0.0,-0.0112747475504875,60.0,-3.850672960281372,-0.0,-7.953428848850309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0001013573491945,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,0.0001067345801857,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,7.883366924943402e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001067344637704,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0005063010612502,291.3719787597656,294.1499938964844,285.8310546875,285.4400939941406,288.086669921875,285.8655700683594,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800597956404,1.2825000617056048e-08,0.0010800468735396,-0.0326199941337108,0.0,0.0,0.0,-0.0112747475504875,60.0,-3.850672960281372,-0.0,-7.953428848850309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0001010282139759,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.0001063879753928,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,7.857767923269421e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358459472656,0.0,0.0,0.0001063878662534,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0005046569858677,291.3695068359375,294.1499938964844,285.8103942871094,285.4112243652344,288.0434875488281,285.8460693359375,291.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765511542558,1.24826371461495e-08,0.0010765386978164,-0.0317247919738292,0.0,0.0,0.0,-0.0111020812764763,60.0,-3.851907730102539,-0.0,-7.901837051349504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0001010282139759,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,0.0001063879753928,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,7.857767923269421e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358459472656,0.0,0.0,0.0001063878662534,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0005046569858677,291.3695068359375,294.1499938964844,285.8103942871094,285.4112243652344,288.0434875488281,285.8460693359375,291.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765511542558,1.24826371461495e-08,0.0010765386978164,-0.0317247919738292,0.0,0.0,0.0,-0.0111020812764763,60.0,-3.851907730102539,-0.0,-7.901837051349504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0001008441031444,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0001061940929503,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,7.843447383493185e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0001061939765349,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.0005037372466176,291.3682556152344,294.1499938964844,285.79998779296875,285.3963928222656,288.02215576171875,285.8363037109375,291.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745885083451,1.2291129891650598e-08,0.0010745762847363,-0.031224014237523,0.0,0.0,0.0,-0.0110054966062307,60.0,-3.851984739303589,-0.0,-7.87305154403839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001006504171527,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.0001059901333064,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,7.82838324084878e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.0001059900241671,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0005027697770856,291.36700439453125,294.1499938964844,285.78955078125,285.3812866210937,288.0009155273437,285.8265075683594,291.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725242318585,1.2089682144278411e-08,0.001072512124665,-0.0306972153484821,0.0,0.0,0.0,-0.0109038995578885,60.0,-3.851706027984619,-0.0,-7.842828608772835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001002279459498,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,0.0001055452376022,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,7.795523561071604e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001055451284628,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,0.0005006594001315,291.364501953125,294.1499938964844,285.7685852050781,285.35040283203125,287.9589538574219,285.8069763183594,291.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680209379643,1.1650278075592269e-08,0.0010680092964321,-0.0295480582863092,0.0,0.0,0.0,-0.0106822904199361,60.0,-3.8498222827911377,-0.0,-7.77710624788597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001002279459498,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,0.0001055452376022,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,7.795523561071604e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001055451284628,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,0.0005006594001315,291.364501953125,294.1499938964844,285.7685852050781,285.35040283203125,287.9589538574219,285.8069763183594,291.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680209379643,1.1650278075592269e-08,0.0010680092964321,-0.0295480582863092,0.0,0.0,0.0,-0.0106822904199361,60.0,-3.8498222827911377,-0.0,-7.77710624788597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.977147419704124e-05,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001050645441864,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,7.760019798297435e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.000105064435047,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0004983792896382,291.36199951171875,294.1499938964844,285.7475280761719,285.3186950683594,287.9174499511719,285.7874755859375,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631554760038,1.1175533387586256e-08,0.0010631443001329,-0.0283063482493162,0.0,0.0,0.0,-0.0104428576305508,60.0,-3.8465731143951416,-0.0,-7.706408666763309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.977147419704124e-05,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001050645441864,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,7.760019798297435e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.000105064435047,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0004983792896382,291.36199951171875,294.1499938964844,285.7475280761719,285.3186950683594,287.9174499511719,285.7874755859375,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631554760038,1.1175533387586256e-08,0.0010631443001329,-0.0283063482493162,0.0,0.0,0.0,-0.0104428576305508,60.0,-3.8465731143951416,-0.0,-7.706408666763309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,9.928571671480312e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.0001045530152623,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,7.722238660790026e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,0.0001045529133989,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,0.0004959528450854,291.3594970703125,294.1499938964844,285.72637939453125,285.2863464355469,287.87652587890625,285.7680969238281,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579780209809,1.067034904878028e-08,0.0010579674271866,-0.0269848797470331,0.0,0.0,0.0,-0.0101880729198455,60.0,-3.8418843746185294,-0.0,-7.631532383811648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,9.928571671480312e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.0001045530152623,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,7.722238660790026e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,0.0001045529133989,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,0.0004959528450854,291.3594970703125,294.1499938964844,285.72637939453125,285.2863464355469,287.87652587890625,285.7680969238281,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579780209809,1.067034904878028e-08,0.0010579674271866,-0.0269848797470331,0.0,0.0,0.0,-0.0101880729198455,60.0,-3.8418843746185294,-0.0,-7.631532383811648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.878211130853742e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,0.0001040226852637,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,7.683069270569831e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001040225834003,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0004934371681883,291.35699462890625,294.1499938964844,285.7052001953125,285.2534484863281,287.8361511230469,285.74884033203125,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526103433221,1.0146606221894672e-08,0.0010526002151891,-0.0256147217005491,0.0,0.0,0.0,-0.0099239284172654,60.0,-3.836161375045776,-0.0,-7.554290704092639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.878211130853742e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,0.0001040226852637,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,7.683069270569831e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001040225834003,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0004934371681883,291.35699462890625,294.1499938964844,285.7052001953125,285.2534484863281,287.8361511230469,285.74884033203125,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526103433221,1.0146606221894672e-08,0.0010526002151891,-0.0256147217005491,0.0,0.0,0.0,-0.0099239284172654,60.0,-3.836161375045776,-0.0,-7.554290704092639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,9.852691437117755e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,0.0001037539477692,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,7.663219730602577e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001037538459058,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,0.0004921624204143,291.3557434082031,294.1499938964844,285.6946105957031,285.23681640625,287.8161926269531,285.7392883300781,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498904157429,9.881206963768818e-09,0.0010498805204406,-0.024920355528593,0.0,0.0,0.0,-0.0097900759428739,60.0,-3.8330307006835938,-0.0,-7.515299671467801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,9.827128087636083e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,0.0001034847518894,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,7.64333744882606e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.000103484650026,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0004908855189569,291.3544616699219,294.1499938964844,285.6839904785156,285.2201232910156,287.79638671875,285.72979736328125,291.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471658315509,9.615361840076277e-09,0.0010471561690792,-0.024224791675806,0.0,0.0,0.0,-0.0096559999510645,60.0,-3.829798698425293,-0.0,-7.476344165979756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.77637100731954e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,0.0001029502527671,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,7.603859558003023e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0001029501509037,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,0.0004883500514551,291.3519592285156,294.1499938964844,285.6628112792969,285.1865234375,287.7571716308594,285.7109375,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417558951303,9.087513852534812e-09,0.0010417468147352,-0.0228436086326837,0.0,0.0,0.0,-0.0093897841870784,60.0,-3.82322359085083,-0.0,-7.399295753884871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.77637100731954e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,0.0001029502527671,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,7.603859558003023e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0001029501509037,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,0.0004883500514551,291.3519592285156,294.1499938964844,285.6628112792969,285.1865234375,287.7571716308594,285.7109375,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417558951303,9.087513852534812e-09,0.0010417468147352,-0.0228436086326837,0.0,0.0,0.0,-0.0093897841870784,60.0,-3.82322359085083,-0.0,-7.399295753884871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,9.732770558912308e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,0.0001024911107379,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,7.569947774754837e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001024910088744,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,0.0004861721245106,291.3497314453125,294.1499938964844,285.6441955566406,285.1568298339844,287.7231140136719,285.6945495605469,290.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371088283136,8.63409166385054e-09,0.0010371002135798,-0.0216570701450109,0.0,0.0,0.0,-0.0091611044481396,60.0,-3.8175511360168457,-0.0,-7.333429152822647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,9.72690904745832e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001024293887894,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,7.56538865971379e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.000102429286926,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254699707031,0.0,0.0,0.0004858793399762,291.34942626953125,294.1499938964844,285.64166259765625,285.1527709960937,287.718505859375,285.6923217773437,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364841436967,8.573135978906521e-09,0.0010364755289629,-0.0214975513517856,0.0,0.0,0.0,-0.0091303614899516,60.0,-3.816792488098145,-0.0,-7.324596396074412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.679716458776966e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,0.0001019324190565,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,7.528683636337519e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,0.000101932324469,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0004835219879169,291.346923828125,294.1499938964844,285.62060546875,285.1190185546875,287.6803894042969,285.6739807128906,290.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314540704712,8.082359670424921e-09,0.001031446037814,-0.0202131476253271,0.0,0.0,0.0,-0.0088828429579734,60.0,-3.8108861446380615,-0.0,-7.253678546703668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.679716458776966e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,0.0001019324190565,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,7.528683636337519e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,0.000101932324469,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0004835219879169,291.346923828125,294.1499938964844,285.62060546875,285.1190185546875,287.6803894042969,285.6739807128906,290.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314540704712,8.082359670424921e-09,0.001031446037814,-0.0202131476253271,0.0,0.0,0.0,-0.0088828429579734,60.0,-3.8108861446380615,-0.0,-7.253678546703668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,9.635159221943468e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,0.0001014632071019,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,7.494027522625402e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,0.0001014631125144,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0004812962433788,291.3443908691406,294.1499938964844,285.5996398925781,285.0853576660156,287.6427001953125,285.65582275390625,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267049074172,7.618986330726331e-09,0.001026697224006,-0.0190003681927919,0.0,0.0,0.0,-0.0086491433903574,60.0,-3.805674076080322,-0.0,-7.187036032973992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,9.635159221943468e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,0.0001014632071019,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,7.494027522625402e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,0.0001014631125144,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0004812962433788,291.3443908691406,294.1499938964844,285.5996398925781,285.0853576660156,287.6427001953125,285.65582275390625,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267049074172,7.618986330726331e-09,0.001026697224006,-0.0190003681927919,0.0,0.0,0.0,-0.0086491433903574,60.0,-3.805674076080322,-0.0,-7.187036032973992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,9.614239388611168e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213195800781,0.0,0.0,0.0001012428983813,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,7.477755571017042e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0001012428037938,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0004802512412425,291.3431091308594,294.1499938964844,285.5892028808594,285.0686340332031,287.6240539550781,285.6468505859375,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024475088343,7.401422585928685e-09,0.0010244676377624,-0.0184309147298336,0.0,0.0,0.0,-0.0085394168272614,60.0,-3.803473234176636,-0.0,-7.155851733386953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,9.594180301064624e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.0001010316700558,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,7.46215446270071e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001010315754683,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,0.0004792492545675,291.34185791015625,294.1499938964844,285.57879638671875,285.0519714355469,287.60552978515625,285.637939453125,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223370045423,7.192822337742655e-09,0.0010223297867923,-0.0178849063813686,0.0,0.0,0.0,-0.0084342109039425,60.0,-3.801551342010498,-0.0,-7.126016754455122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,9.556927398080006e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,0.0001006393649731,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,7.433179416693747e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0001006392776616,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0004773883847519,291.3393249511719,294.1499938964844,285.5581359863281,285.0189208984375,287.5687866210937,285.6202697753906,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183660779148,6.8053949142665715e-09,0.0010183593258261,-0.0168707743287086,0.0,0.0,0.0,-0.0082388138398528,60.0,-3.798586368560791,-0.0,-7.070769214578831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,9.556927398080006e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,0.0001006393649731,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,7.433179416693747e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0001006392776616,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0004773883847519,291.3393249511719,294.1499938964844,285.5581359863281,285.0189208984375,287.5687866210937,285.6202697753906,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183660779148,6.8053949142665715e-09,0.0010183593258261,-0.0168707743287086,0.0,0.0,0.0,-0.0082388138398528,60.0,-3.798586368560791,-0.0,-7.070769214578831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.523642802378164e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.000100288860267,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,7.407291559502482e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,0.0001002887729555,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0004757257411256,291.3367919921875,294.1499938964844,285.53765869140625,284.9864196777344,287.532470703125,285.602783203125,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148182045668,6.459236256972645e-09,0.0010148116853088,-0.0159646272659301,0.0,0.0,0.0,-0.0080642309039831,60.0,-3.7969233989715576,-0.0,-7.02158828858046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.523642802378164e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.000100288860267,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,7.407291559502482e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,0.0001002887729555,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0004757257411256,291.3367919921875,294.1499938964844,285.53765869140625,284.9864196777344,287.532470703125,285.602783203125,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148182045668,6.459236256972645e-09,0.0010148116853088,-0.0159646272659301,0.0,0.0,0.0,-0.0080642309039831,60.0,-3.7969233989715576,-0.0,-7.02158828858046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.49445166043006e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.99814656097442e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,7.384586933767423e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158569335937,0.0,0.0,9.99813710222952e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.0004742676101159,291.3342590332031,294.1499938964844,285.51739501953125,284.9545288085937,287.49658203125,285.58551025390625,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117065394297,6.155642662264427e-09,0.0010117003694176,-0.0151698710396885,0.0,0.0,0.0,-0.0079111149534583,60.0,-3.796642780303955,-0.0,-6.978595479267824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.49445166043006e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.99814656097442e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,7.384586933767423e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158569335937,0.0,0.0,9.99813710222952e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.0004742676101159,291.3342590332031,294.1499938964844,285.51739501953125,284.9545288085937,287.49658203125,285.58551025390625,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117065394297,6.155642662264427e-09,0.0010117003694176,-0.0151698710396885,0.0,0.0,0.0,-0.0079111149534583,60.0,-3.796642780303955,-0.0,-6.978595479267824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,9.469179349252954e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,9.97153256321326e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.364930934272707e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.971523832064122e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,0.000473005202366,291.33172607421875,294.1499938964844,285.4974060058594,284.92340087890625,287.4610290527344,285.5683898925781,290.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009012456052,5.892792920292322e-09,0.0010090065188705,-0.0144817512482404,0.0,0.0,0.0,-0.0077785481698811,60.0,-3.7976930141448975,-0.0,-6.94147956892266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
