time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,9.469179349252954e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,9.97153256321326e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.364930934272707e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.971523832064122e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,0.000473005202366,291.33172607421875,294.1499938964844,285.4974060058594,284.92340087890625,287.4610290527344,285.5683898925781,290.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009012456052,5.892792920292322e-09,0.0010090065188705,-0.0144817512482404,0.0,0.0,0.0,-0.0077785481698811,60.0,-3.7976930141448975,-0.0,-6.94147956892266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,9.458041313337162e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,9.959802991943434e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,7.356267451541498e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,9.959794260794296e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0004724487953353,291.3304443359375,294.1499938964844,285.48748779296875,284.9081726074219,287.44342041015625,285.5598449707031,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,5.776938483137428e-09,0.0010078191990032,-0.014178448356688,0.0,0.0,0.0,-0.0077201179228723,60.0,-3.798748016357422,-0.0,-6.925152007397628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,9.44776984397322e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,9.94898728094995e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,7.348278450081125e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,9.948978549800812e-05,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0004719357239082,291.32916259765625,294.1499938964844,285.4776916503906,284.8931884765625,287.4258728027344,285.5513610839844,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067299008369,5.670102609656169e-09,0.0010067243129014,-0.0138987507671117,0.0,0.0,0.0,-0.0076662353239953,60.0,-3.80010199546814,-0.0,-6.910111949309794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,9.42998449318111e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,9.93025751085952e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,7.33444539946504e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,9.930248779710382e-05,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,0.0004710473003797,291.3266296386719,294.1499938964844,285.458251953125,284.8639831542969,287.3910522460937,285.5344543457031,290.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048336116597,5.485094600743423e-09,0.0010048281401395,-0.0134143913164734,0.0,0.0,0.0,-0.0075729275122284,60.0,-3.8037266731262207,-0.0,-6.884106085180974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,9.42998449318111e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,9.93025751085952e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,7.33444539946504e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,9.930248779710382e-05,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,0.0004710473003797,291.3266296386719,294.1499938964844,285.458251953125,284.8639831542969,287.3910522460937,285.5344543457031,290.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048336116597,5.485094600743423e-09,0.0010048281401395,-0.0134143913164734,0.0,0.0,0.0,-0.0075729275122284,60.0,-3.8037266731262207,-0.0,-6.884106085180974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.415817476110532e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,9.915338887367398e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,7.323425961658359e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,9.91533015621826e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0004703396407421,291.3241577148437,294.1499938964844,285.43994140625,284.8370361328125,287.3579406738281,285.5182800292969,290.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033230064436,5.3377129383136435e-09,0.0010033176513388,-0.0130285322666168,0.0,0.0,0.0,-0.0074985958635807,60.0,-3.8082001209259033,-0.0,-6.863424317771205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3098449707031,0.0,0.0,9.41528705880046e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,9.91478082141839e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3098449707031,0.0,0.0,7.323014142457396e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.914772090269253e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.0004703131853602,291.3240661621094,294.1499938964844,285.439208984375,284.8359375,287.3565673828125,285.5176086425781,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032665450125,5.332200014862565e-09,0.0010032611899077,-0.0130140986293554,0.0,0.0,0.0,-0.0074958158656954,60.0,-3.808403968811035,-0.0,-6.862651247274698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,9.403841977473348e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,9.902727470034732e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,7.314112008316442e-05,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,9.902719466481358e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,0.0004697414697147,291.3215026855469,294.1499938964844,285.4205017089844,284.8092041015625,287.32244873046875,285.50079345703125,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020459303632,5.213113052349172e-09,0.001002040808089,-0.0127023132517933,0.0,0.0,0.0,-0.0074357548728585,60.0,-3.814186334609986,-0.0,-6.845963440582636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,9.403841977473348e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,9.902727470034732e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,7.314112008316442e-05,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,9.902719466481358e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,0.0004697414697147,291.3215026855469,294.1499938964844,285.4205017089844,284.8092041015625,287.32244873046875,285.50079345703125,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020459303632,5.213113052349172e-09,0.001002040808089,-0.0127023132517933,0.0,0.0,0.0,-0.0074357548728585,60.0,-3.814186334609986,-0.0,-6.845963440582636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,9.394605876877904e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.306396484375,0.0,0.0,9.893000969896092e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,7.306927727768198e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,9.892992966342716e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,0.0004692800866905,291.3189392089844,294.1499938964844,285.4021911621094,284.7838439941406,287.28857421875,285.4840393066406,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.116993051501595e-09,0.001001055818051,-0.0124506568536162,0.0,0.0,0.0,-0.0073872781358659,60.0,-3.820625066757202,-0.0,-6.83250931388102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,9.394605876877904e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.306396484375,0.0,0.0,9.893000969896092e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,7.306927727768198e-05,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,9.892992966342716e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,0.0004692800866905,291.3189392089844,294.1499938964844,285.4021911621094,284.7838439941406,287.28857421875,285.4840393066406,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.116993051501595e-09,0.001001055818051,-0.0124506568536162,0.0,0.0,0.0,-0.0073872781358659,60.0,-3.820625066757202,-0.0,-6.83250931388102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,9.39092060434632e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,9.889120701700448e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,7.304061728063971e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,9.889111970551312e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0004690960049629,291.317626953125,294.1499938964844,285.3932189941406,284.7717590332031,287.2717590332031,285.4756774902344,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006675729528,5.0786357341792154e-09,0.0010006624506786,-0.0123502304777503,0.0,0.0,0.0,-0.0073679317720234,60.0,-3.824185371398926,-0.0,-6.82714329514056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.387867612531409e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,9.88590545603074e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,7.301687583094463e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,9.885897452477366e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,0.0004689435008913,291.3163452148437,294.1499938964844,285.38433837890625,284.76007080078125,287.2550354003906,285.4673156738281,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003418428823,5.046850493073407e-09,0.0010003367206081,-0.0122670102864503,0.0,0.0,0.0,-0.0073519009165465,60.0,-3.827906847000122,-0.0,-6.822698850328379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,9.383293945575132e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,9.881088772090152e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,7.298129639821127e-05,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.881080768536776e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0004687150358222,291.3137512207031,294.1499938964844,285.3669128417969,284.7379455566406,287.2218017578125,285.4506530761719,290.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998533641919,4.999209046729902e-09,0.0009998483583331,-0.0121422763913869,0.0,0.0,0.0,-0.0073278727941215,60.0,-3.835761308670044,-0.0,-6.816040354351571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,9.383293945575132e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,9.881088772090152e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,7.298129639821127e-05,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.881080768536776e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0004687150358222,291.3137512207031,294.1499938964844,285.3669128417969,284.7379455566406,287.2218017578125,285.4506530761719,290.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998533641919,4.999209046729902e-09,0.0009998483583331,-0.0121422763913869,0.0,0.0,0.0,-0.0073278727941215,60.0,-3.835761308670044,-0.0,-6.816040354351571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.380745177622885e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,9.87840467132628e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,7.296146941371262e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,9.878396667772904e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0004685877356678,291.3111572265625,294.1499938964844,285.3500061035156,284.7176208496094,287.1888732910156,285.4340209960937,290.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995808359235,4.9726196493793395e-09,0.0009995758300647,-0.012072660960257,0.0,0.0,0.0,-0.0073144622147083,60.0,-3.844114065170288,-0.0,-6.812324926386283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.380745177622885e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,9.87840467132628e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,7.296146941371262e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,9.878396667772904e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0004685877356678,291.3111572265625,294.1499938964844,285.3500061035156,284.7176208496094,287.1888732910156,285.4340209960937,290.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995808359235,4.9726196493793395e-09,0.0009995758300647,-0.012072660960257,0.0,0.0,0.0,-0.0073144622147083,60.0,-3.844114065170288,-0.0,-6.812324926386283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,9.37962395255454e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,9.877222328213976e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,7.295274554053321e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.87721505225636e-05,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0004685316816903,291.3085632324219,294.1499938964844,285.3348999023437,284.69976806640625,287.1562805175781,285.4176940917969,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994603460654,4.960868604797497e-09,0.0009994554566219,-0.012041893787682,0.0,0.0,0.0,-0.007308536209166,60.0,-3.85224199295044,-0.0,-6.810683572666677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,9.37962395255454e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,9.877222328213976e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,7.295274554053321e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.87721505225636e-05,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0004685316816903,291.3085632324219,294.1499938964844,285.3348999023437,284.69976806640625,287.1562805175781,285.4176940917969,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994603460654,4.960868604797497e-09,0.0009994554566219,-0.012041893787682,0.0,0.0,0.0,-0.007308536209166,60.0,-3.85224199295044,-0.0,-6.810683572666677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,9.379021503264084e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.87658859230578e-05,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.294805982382968e-05,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,9.876580588752404e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,0.0004685016174335,291.3059387207031,294.1499938964844,285.32275390625,284.6847839355469,287.1239929199219,285.4018859863281,290.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993952699005,4.9545230140779495e-09,0.000999390380457,-0.0120252799242734,0.0,0.0,0.0,-0.007305335253477,60.0,-3.8593955039978014,-0.0,-6.809797525875183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,9.379021503264084e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.87658859230578e-05,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.294805982382968e-05,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,9.876580588752404e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,0.0004685016174335,291.3059387207031,294.1499938964844,285.32275390625,284.6847839355469,287.1239929199219,285.4018859863281,290.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993952699005,4.9545230140779495e-09,0.000999390380457,-0.0120252799242734,0.0,0.0,0.0,-0.007305335253477,60.0,-3.8593955039978014,-0.0,-6.809797525875183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,9.378953109262512e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,9.876515832729638e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,7.294752867892385e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.876508556772023e-05,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0004684981831815,291.3046569824219,294.1499938964844,285.3177185058594,284.6783142089844,287.1080017089844,285.3943176269531,290.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993875864893,4.953767174242785e-09,0.0009993826970458,-0.0120232999324798,0.0,0.0,0.0,-0.007304954342544,60.0,-3.862359523773194,-0.0,-6.809691655007556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,9.379025868838652e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,9.876592230284588e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,7.294808892766014e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.876584954326972e-05,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,0.0004685018211603,291.3033447265625,294.1499938964844,285.3133544921875,284.6724853515625,287.09210205078125,285.3870544433594,290.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993949206545,4.954477716978545e-09,0.0009993899147957,-0.0120251607149839,0.0,0.0,0.0,-0.0073053129017353,60.0,-3.864899158477783,-0.0,-6.809791130990561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.379581024404617e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,9.877176489681004e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,7.295241084648296e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,9.877169213723393e-05,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0004685295280069,291.3007202148437,294.1499938964844,285.3065185546875,284.6627502441406,287.0606384277344,285.3734436035156,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994531283155,4.960163835221465e-09,0.0009994482388719,-0.0120400479063391,0.0,0.0,0.0,-0.0073081804439425,60.0,-3.868798732757568,-0.0,-6.810584807226405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.379581024404617e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,9.877176489681004e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,7.295241084648296e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,9.877169213723393e-05,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0004685295280069,291.3007202148437,294.1499938964844,285.3065185546875,284.6627502441406,287.0606384277344,285.3734436035156,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994531283155,4.960163835221465e-09,0.0009994482388719,-0.0120400479063391,0.0,0.0,0.0,-0.0073081804439425,60.0,-3.868798732757568,-0.0,-6.810584807226405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.380654228152709e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,9.878306445898488e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,7.296075636986643e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,9.878299169940874e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,0.0004685831663664,291.2980651855469,294.1499938964844,285.30206298828125,284.6553649902344,287.0296325683594,285.3612670898437,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995666332542,4.971238087847496e-09,0.0009995616273954,-0.0120690427720546,0.0,0.0,0.0,-0.0073137655854225,60.0,-3.871227264404297,-0.0,-6.812132369304892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.380654228152709e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,9.878306445898488e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,7.296075636986643e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,9.878299169940874e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,0.0004685831663664,291.2980651855469,294.1499938964844,285.30206298828125,284.6553649902344,287.0296325683594,285.3612670898437,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995666332542,4.971238087847496e-09,0.0009995616273954,-0.0120690427720546,0.0,0.0,0.0,-0.0073137655854225,60.0,-3.871227264404297,-0.0,-6.812132369304892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,9.382281859871e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.880019933916628e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,7.29734092601575e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,9.880012657959014e-05,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0004686644533649,291.2954406738281,294.1499938964844,285.2997131347656,284.650146484375,286.9991760253906,285.35089111328125,290.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997391607612,4.988075730238961e-09,0.0009997342713177,-0.0121131278574466,0.0,0.0,0.0,-0.0073222573846578,60.0,-3.872182130813599,-0.0,-6.814484265760258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,9.382281859871e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.880019933916628e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,7.29734092601575e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,9.880012657959014e-05,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0004686644533649,291.2954406738281,294.1499938964844,285.2997131347656,284.650146484375,286.9991760253906,285.35089111328125,290.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997391607612,4.988075730238961e-09,0.0009997342713177,-0.0121131278574466,0.0,0.0,0.0,-0.0073222573846578,60.0,-3.872182130813599,-0.0,-6.814484265760258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.384306758875029e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.882152517093346e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,7.29891617083922e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,9.882145241135731e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,0.0004687656473834,291.29278564453125,294.1499938964844,285.29931640625,284.6469116210937,286.9692077636719,285.3419189453125,290.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999540634453,5.009052284066229e-09,0.0009999490575864,-0.0121680488809943,0.0,0.0,0.0,-0.0073328362777829,60.0,-3.872148513793945,-0.0,-6.817415965088004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.384306758875029e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.882152517093346e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,7.29891617083922e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,9.882145241135731e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,0.0004687656473834,291.29278564453125,294.1499938964844,285.29931640625,284.6469116210937,286.9692077636719,285.3419189453125,290.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999540634453,5.009052284066229e-09,0.0009999490575864,-0.0121680488809943,0.0,0.0,0.0,-0.0073328362777829,60.0,-3.872148513793945,-0.0,-6.817415965088004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,9.385524754179642e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,9.883435268420726e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,7.299863500520587e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,9.883427992463112e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,0.000468826474389,291.2914428710937,294.1499938964844,285.2997741699219,284.64599609375,286.95440673828125,285.33807373046875,290.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000835172832,5.021674631677797e-09,0.0010000785114243,-0.0122010959312319,0.0,0.0,0.0,-0.0073392027989029,60.0,-3.8717024326324463,-0.0,-6.81917953215816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,9.386854071635752e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,9.884834435069934e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,7.300897414097562e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,9.88482715911232e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,0.0004688928602263,291.2901306152344,294.1499938964844,285.3006591796875,284.6455078125,286.9397277832031,285.3346252441406,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002247290685,5.035451167145766e-09,0.0010002197232097,-0.0122371660545468,0.0,0.0,0.0,-0.0073461509309709,60.0,-3.8709969520568848,-0.0,-6.821105813514805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.389854676555842e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,9.887993655866012e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,7.303230813704431e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,9.88798710750416e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0004690427449531,291.2874450683594,294.1499938964844,285.3034973144531,284.645751953125,286.91082763671875,285.3289794921875,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000543590635,5.066565389455491e-09,0.0010005385847762,-0.0123186279088258,0.0,0.0,0.0,-0.0073618427850306,60.0,-3.86889123916626,-0.0,-6.825455756143128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.389854676555842e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,9.887993655866012e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,7.303230813704431e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,9.88798710750416e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0004690427449531,291.2874450683594,294.1499938964844,285.3034973144531,284.645751953125,286.91082763671875,285.3289794921875,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000543590635,5.066565389455491e-09,0.0010005385847762,-0.0123186279088258,0.0,0.0,0.0,-0.0073618427850306,60.0,-3.86889123916626,-0.0,-6.825455756143128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,9.39327001105994e-05,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.891590161714704e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,7.30588726582937e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.89158361335285e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,0.0004692133516073,291.2847900390625,294.1499938964844,285.30767822265625,284.6474304199219,286.8824768066406,285.324951171875,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009068064391,5.1019957147957484e-09,0.001000901684165,-0.0124113913625478,0.0,0.0,0.0,-0.0073797120712697,60.0,-3.8659799098968506,-0.0,-6.830411081182319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,9.39327001105994e-05,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.891590161714704e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,7.30588726582937e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,9.89158361335285e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,0.0004692133516073,291.2847900390625,294.1499938964844,285.30767822265625,284.6474304199219,286.8824768066406,285.324951171875,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009068064391,5.1019957147957484e-09,0.001000901684165,-0.0124113913625478,0.0,0.0,0.0,-0.0073797120712697,60.0,-3.8659799098968506,-0.0,-6.830411081182319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.397089161211623e-05,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.895611583488062e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,7.308857311727479e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,9.895604307530448e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0004694041272159,291.2821044921875,294.1499938964844,285.3129577636719,284.65045166015625,286.8547058105469,285.3225402832031,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013128630816,5.1416209068122515e-09,0.0010013077408075,-0.0125151369720697,0.0,0.0,0.0,-0.0073996968567371,60.0,-3.862384080886841,-0.0,-6.835955446149455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.397089161211623e-05,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.895611583488062e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,7.308857311727479e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,9.895604307530448e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0004694041272159,291.2821044921875,294.1499938964844,285.3129577636719,284.65045166015625,286.8547058105469,285.3225402832031,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013128630816,5.1416209068122515e-09,0.0010013077408075,-0.0125151369720697,0.0,0.0,0.0,-0.0073996968567371,60.0,-3.862384080886841,-0.0,-6.835955446149455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,9.401269198860972e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,9.900012810248882e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,7.312108209589496e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,9.900006261887027e-05,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0004696129180956,291.2794189453125,294.1499938964844,285.31915283203125,284.654541015625,286.8275451660156,285.32159423828125,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017574531957,5.1850008730980335e-09,0.0010017523309215,-0.0126287126913666,0.0,0.0,0.0,-0.0074215750209987,60.0,-3.858243942260742,-0.0,-6.842027033826525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,9.401269198860972e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,9.900012810248882e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,7.312108209589496e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,9.900006261887027e-05,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0004696129180956,291.2794189453125,294.1499938964844,285.31915283203125,284.654541015625,286.8275451660156,285.32159423828125,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017574531957,5.1850008730980335e-09,0.0010017523309215,-0.0126287126913666,0.0,0.0,0.0,-0.0074215750209987,60.0,-3.858243942260742,-0.0,-6.842027033826525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
