time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.403484727954492e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,9.902345482259987e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,7.313831883948296e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,9.902338933898136e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,0.000469723570859,291.278076171875,294.1499938964844,285.322509765625,284.6569519042969,286.8141784667969,285.3216857910156,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019931942224,5.20799448011644e-09,0.0010019879555329,-0.0126889124512672,0.0,0.0,0.0,-0.0074331718496978,60.0,-3.856002569198608,-0.0,-6.845246502962254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,9.405775199411436e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.90475746220909e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,7.315613038372248e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,9.904750913847238e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0004698379780165,291.2767028808594,294.1499938964844,285.3260192871094,284.6595764160156,286.80096435546875,285.32208251953125,290.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002236851491,5.231768795965763e-09,0.0010022316128015,-0.0127511583268642,0.0,0.0,0.0,-0.0074451621621847,60.0,-3.853677272796631,-0.0,-6.848576816764762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.41057296586223e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.90980988717638e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,7.319344877032563e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.909803338814528e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,0.0004700776480603,291.2740173339844,294.1499938964844,285.3334045410156,284.6653747558594,286.77496337890625,285.32379150390625,290.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027473326772,5.281575177207287e-09,0.0010027419775724,-0.012881557457149,0.0,0.0,0.0,-0.0074702813290059,60.0,-3.84882116317749,-0.0,-6.855555056972662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.41057296586223e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.90980988717638e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,7.319344877032563e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.909803338814528e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,0.0004700776480603,291.2740173339844,294.1499938964844,285.3334045410156,284.6653747558594,286.77496337890625,285.32379150390625,290.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027473326772,5.281575177207287e-09,0.0010027419775724,-0.012881557457149,0.0,0.0,0.0,-0.0074702813290059,60.0,-3.84882116317749,-0.0,-6.855555056972662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,9.415598469786346e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,9.915101691149177e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,7.323253521462902e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,9.915095142787322e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0004703286977019,291.27130126953125,294.1499938964844,285.341064453125,284.6717834472656,286.7495422363281,285.3265991210937,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032820282503,5.333750330294151e-09,0.0010032766731455,-0.0130181582644581,0.0,0.0,0.0,-0.0074965958483517,60.0,-3.843789577484131,-0.0,-6.862868673351842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,9.415598469786346e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,9.915101691149177e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,7.323253521462902e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,9.915095142787322e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0004703286977019,291.27130126953125,294.1499938964844,285.341064453125,284.6717834472656,286.7495422363281,285.3265991210937,290.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032820282503,5.333750330294151e-09,0.0010032766731455,-0.0130181582644581,0.0,0.0,0.0,-0.0074965958483517,60.0,-3.843789577484131,-0.0,-6.862868673351842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.420809510629624e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,9.920589218381792e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,7.327306229854003e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,9.92058267001994e-05,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,0.0004705890023615,291.2685852050781,294.1499938964844,285.34881591796875,284.6785583496094,286.7247009277344,285.3303527832031,290.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038365144282,5.3878532746409755e-09,0.0010038311593234,-0.0131598059087991,0.0,0.0,0.0,-0.007523882202804,60.0,-3.838703393936157,-0.0,-6.87045726976976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.420809510629624e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,9.920589218381792e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,7.327306229854003e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,9.92058267001994e-05,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,0.0004705890023615,291.2685852050781,294.1499938964844,285.34881591796875,284.6785583496094,286.7247009277344,285.3303527832031,290.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038365144282,5.3878532746409755e-09,0.0010038311593234,-0.0131598059087991,0.0,0.0,0.0,-0.007523882202804,60.0,-3.838703393936157,-0.0,-6.87045726976976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,9.426141332369298e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,9.926202619681136e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,7.331452798098326e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.926196798915043e-05,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.000470855331514,291.265869140625,294.1499938964844,285.3564453125,284.6855773925781,286.7004089355469,285.3348999023437,290.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044038062915,5.443206330113526e-09,0.0010043984511867,-0.0133047252893447,0.0,0.0,0.0,-0.0075517990626394,60.0,-3.833682060241699,-0.0,-6.878224922957088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,9.426141332369298e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,9.926202619681136e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,7.331452798098326e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.926196798915043e-05,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.000470855331514,291.265869140625,294.1499938964844,285.3564453125,284.6855773925781,286.7004089355469,285.3348999023437,290.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044038062915,5.443206330113526e-09,0.0010043984511867,-0.0133047252893447,0.0,0.0,0.0,-0.0075517990626394,60.0,-3.833682060241699,-0.0,-6.878224922957088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,9.428832709090784e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,9.92903733276762e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,7.333546818699688e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.92903151200153e-05,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0004709897912107,291.2644958496094,294.1499938964844,285.3601379394531,284.68914794921875,286.6884765625,285.33740234375,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046903043985,5.471157304981489e-09,0.0010046848328784,-0.013377902098,0.0,0.0,0.0,-0.0075658960267901,60.0,-3.8312268257141113,-0.0,-6.882149250486691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,9.431529906578362e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,9.931877866620198e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.335644477279857e-05,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,9.931871318258344e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,0.0004711245128419,291.2631225585937,294.1499938964844,285.3637084960937,284.6926574707031,286.6766967773437,285.34002685546875,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049773845821,5.499161126465424e-09,0.001004971913062,-0.013451219536364,0.0,0.0,0.0,-0.0075800195336341,60.0,-3.828832864761353,-0.0,-6.886082104529123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,9.436900290893392e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,9.93753201328218e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,7.339820876950398e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,9.937526192516088e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,0.0004713927628472,291.2603759765625,294.1499938964844,285.3704528808594,284.6996154785156,286.6534729003906,285.34552001953125,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005548867397,5.554919635386568e-09,0.0010055432794615,-0.013597197830677,0.0,0.0,0.0,-0.0076081408187747,60.0,-3.824293851852417,-0.0,-6.893915838190878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,9.436900290893392e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,9.93753201328218e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,7.339820876950398e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,9.937526192516088e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,0.0004713927628472,291.2603759765625,294.1499938964844,285.3704528808594,284.6996154785156,286.6534729003906,285.34552001953125,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005548867397,5.554919635386568e-09,0.0010055432794615,-0.013597197830677,0.0,0.0,0.0,-0.0076081408187747,60.0,-3.824293851852417,-0.0,-6.893915838190878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.442184818908572e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,9.943097393261267e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,7.34393106540665e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,9.943090844899416e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0004716567636933,291.2576599121094,294.1499938964844,285.37646484375,284.706298828125,286.6307983398437,285.3512268066406,290.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061112698167,5.6097921863340625e-09,0.0010061056818813,-0.0137408571317791,0.0,0.0,0.0,-0.0076358155347406,60.0,-3.820149183273315,-0.0,-6.90162949013029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.442184818908572e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,9.943097393261267e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,7.34393106540665e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,9.943090844899416e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0004716567636933,291.2576599121094,294.1499938964844,285.37646484375,284.706298828125,286.6307983398437,285.3512268066406,290.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061112698167,5.6097921863340625e-09,0.0010061056818813,-0.0137408571317791,0.0,0.0,0.0,-0.0076358155347406,60.0,-3.820149183273315,-0.0,-6.90162949013029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,9.447296906728296e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,9.94847941910848e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,7.34790664864704e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.948473598342388e-05,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,0.0004719120915979,291.2548828125,294.1499938964844,285.3815002441406,284.71246337890625,286.60858154296875,285.3569030761719,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066551622003,5.662863955535613e-09,0.0010066495742648,-0.0138798002153635,0.0,0.0,0.0,-0.0076625817455351,60.0,-3.816527843475342,-0.0,-6.90909374156945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,9.447296906728296e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,9.94847941910848e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,7.34790664864704e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.948473598342388e-05,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,0.0004719120915979,291.2548828125,294.1499938964844,285.3815002441406,284.71246337890625,286.60858154296875,285.3569030761719,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066551622003,5.662863955535613e-09,0.0010066495742648,-0.0138798002153635,0.0,0.0,0.0,-0.0076625817455351,60.0,-3.816527843475342,-0.0,-6.90909374156945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,9.452155791223048e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.953596600098535e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,7.351685781031847e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,9.953590051736684e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.00047215478844,291.25213623046875,294.1499938964844,285.3853759765625,284.718017578125,286.5868225097656,285.3623352050781,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071722790598,5.7133111575069514e-09,0.0010071665747091,-0.0140118720009922,0.0,0.0,0.0,-0.007688024546951,60.0,-3.813534021377564,-0.0,-6.916192774042429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,9.452155791223048e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.953596600098535e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,7.351685781031847e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,9.953590051736684e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.00047215478844,291.25213623046875,294.1499938964844,285.3853759765625,284.718017578125,286.5868225097656,285.3623352050781,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071722790598,5.7133111575069514e-09,0.0010071665747091,-0.0140118720009922,0.0,0.0,0.0,-0.007688024546951,60.0,-3.813534021377564,-0.0,-6.916192774042429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.454461542190984e-05,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.956023859558628e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,7.353478576987982e-05,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,9.956018038792536e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,0.0004722699522972,291.2507629394531,294.1499938964844,285.3868408203125,284.7204895019531,286.5761108398437,285.3648986816406,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074175661429,5.7372462336502394e-09,0.0010074118617922,-0.0140745341777801,0.0,0.0,0.0,-0.0077000963501632,60.0,-3.8123233318328857,-0.0,-6.919562167695403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,9.456672705709934e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.958352165995166e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,7.355198613367975e-05,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,9.958346345229074e-05,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0004723804304376,291.2493896484375,294.1499938964844,285.3879089355469,284.72271728515625,286.5655212402344,285.3673095703125,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076528415083,5.760201204907389e-09,0.0010076470207422,-0.0141346305608749,0.0,0.0,0.0,-0.0077116731554269,60.0,-3.811303377151489,-0.0,-6.922795137143113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,9.46070795180276e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.96260205283761e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,7.358337461482733e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,9.96259623207152e-05,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0004725820035673,291.2466125488281,294.1499938964844,285.38885498046875,284.7264099121094,286.54461669921875,285.3714599609375,290.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080821812152,5.802091695983336e-09,0.0010080763604491,-0.0142442984506487,0.0,0.0,0.0,-0.0077328006736934,60.0,-3.809999704360962,-0.0,-6.928695484020865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,9.46070795180276e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.96260205283761e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,7.358337461482733e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,9.96259623207152e-05,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0004725820035673,291.2466125488281,294.1499938964844,285.38885498046875,284.7264099121094,286.54461669921875,285.3714599609375,290.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080821812152,5.802091695983336e-09,0.0010080763604491,-0.0142442984506487,0.0,0.0,0.0,-0.0077328006736934,60.0,-3.809999704360962,-0.0,-6.928695484020865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.46433428907767e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.966420475393534e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,7.361157622653991e-05,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.966414654627442e-05,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0004727631458081,291.24383544921875,294.1499938964844,285.3880310058594,284.7289428710937,286.5240478515625,285.3748474121094,290.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084679815918,5.839725591982869e-09,0.0010084621608257,-0.0143428239971399,0.0,0.0,0.0,-0.0077517814934253,60.0,-3.809469699859619,-0.0,-6.933998264457841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.46433428907767e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.966420475393534e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,7.361157622653991e-05,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.966414654627442e-05,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,0.0004727631458081,291.24383544921875,294.1499938964844,285.3880310058594,284.7289428710937,286.5240478515625,285.3748474121094,290.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084679815918,5.839725591982869e-09,0.0010084621608257,-0.0143428239971399,0.0,0.0,0.0,-0.0077517814934253,60.0,-3.809469699859619,-0.0,-6.933998264457841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,9.46727450354956e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,9.969516395358367e-05,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,7.363444456132129e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.969510574592276e-05,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,0.0004729100037366,291.2410583496094,294.1499938964844,285.3852233886719,284.7301025390625,286.5037841796875,285.37713623046875,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087805567309,5.870223418469322e-09,0.0010087746195495,-0.0144226662814617,0.0,0.0,0.0,-0.0077671622857451,60.0,-3.8100740909576416,-0.0,-6.938297758551927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,9.46727450354956e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,9.969516395358367e-05,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,7.363444456132129e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.969510574592276e-05,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,0.0004729100037366,291.2410583496094,294.1499938964844,285.3852233886719,284.7301025390625,286.5037841796875,285.37713623046875,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087805567309,5.870223418469322e-09,0.0010087746195495,-0.0144226662814617,0.0,0.0,0.0,-0.0077671622857451,60.0,-3.8100740909576416,-0.0,-6.938297758551927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.469499491387978e-05,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,9.971859253710136e-05,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,7.365174678852782e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.971853432944044e-05,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0004730211512651,291.23828125,294.1499938964844,285.3802185058594,284.729736328125,286.4838256835937,285.3779296875,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090169962495,5.893292520653404e-09,0.0010090111754834,-0.0144830606877803,0.0,0.0,0.0,-0.0077787977643311,60.0,-3.811945676803589,-0.0,-6.941550623196235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.469499491387978e-05,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,9.971859253710136e-05,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,7.365174678852782e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.971853432944044e-05,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0004730211512651,291.23828125,294.1499938964844,285.3802185058594,284.729736328125,286.4838256835937,285.3779296875,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090169962495,5.893292520653404e-09,0.0010090111754834,-0.0144830606877803,0.0,0.0,0.0,-0.0077787977643311,60.0,-3.811945676803589,-0.0,-6.941550623196235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,9.470390796195716e-05,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.972797124646604e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,7.365868077613413e-05,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.972791303880511e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0004730656801257,291.23687744140625,294.1499938964844,285.3768310546875,284.7289123535156,286.47393798828125,285.3778076171875,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091116419062,5.902523358969347e-09,0.0010091057047247,-0.0145072266459465,0.0,0.0,0.0,-0.0077834529802203,60.0,-3.81327486038208,-0.0,-6.942852337488149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,9.471017983742058e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.973457781597972e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,7.366356294369325e-05,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.973452688427642e-05,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0004730970249511,291.2354736328125,294.1499938964844,285.372802734375,284.7276611328125,286.4640808105469,285.3772888183594,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091781150549,5.909015499128145e-09,0.0010091721778735,-0.0145242223516106,0.0,0.0,0.0,-0.0077867270447313,60.0,-3.814957618713379,-0.0,-6.943767516531808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.471510566072538e-05,297.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,9.973975829780102e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.366739009739831e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.973970736609772e-05,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,0.0004731216176878,291.2326965332031,294.1499938964844,285.3628234863281,284.72369384765625,286.4445495605469,285.3746032714844,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092299198731,5.914068790247029e-09,0.001009224099107,-0.0145374508574604,0.0,0.0,0.0,-0.0077892760746181,60.0,-3.819600105285645,-0.0,-6.94448090143851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.471510566072538e-05,297.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,9.973975829780102e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.366739009739831e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.973970736609772e-05,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,0.0004731216176878,291.2326965332031,294.1499938964844,285.3628234863281,284.72369384765625,286.4445495605469,285.3746032714844,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092299198731,5.914068790247029e-09,0.001009224099107,-0.0145374508574604,0.0,0.0,0.0,-0.0077892760746181,60.0,-3.819600105285645,-0.0,-6.94448090143851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.471240628045052e-05,297.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.973691339837389e-05,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,7.366528734564781e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,9.973686246667056e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0004731081135105,291.2298889160156,294.1499938964844,285.3500061035156,284.7176208496094,286.42510986328125,285.3703918457031,290.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009200583212,5.911197753505348e-09,0.0010091946460306,-0.0145299360156059,0.0,0.0,0.0,-0.0077878283336758,60.0,-3.825358629226685,-0.0,-6.944075892079128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.471240628045052e-05,297.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.973691339837389e-05,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,7.366528734564781e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,9.973686246667056e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0004731081135105,291.2298889160156,294.1499938964844,285.3500061035156,284.7176208496094,286.42510986328125,285.3703918457031,290.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009200583212,5.911197753505348e-09,0.0010091946460306,-0.0145299360156059,0.0,0.0,0.0,-0.0077878283336758,60.0,-3.825358629226685,-0.0,-6.944075892079128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,9.46990112424828e-05,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,9.972281259251758e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,7.36548681743443e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.972275438485668e-05,297.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0004730412038043,291.22711181640625,294.1499938964844,285.3356018066406,284.7104797363281,286.4057922363281,285.3640441894531,290.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090573923662,5.897213384287171e-09,0.0010090514551848,-0.0144933247938752,0.0,0.0,0.0,-0.0077807758934795,60.0,-3.8324129581451416,-0.0,-6.942103425444658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,9.46990112424828e-05,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,9.972281259251758e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,7.36548681743443e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.972275438485668e-05,297.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0004730412038043,291.22711181640625,294.1499938964844,285.3356018066406,284.7104797363281,286.4057922363281,285.3640441894531,290.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090573923662,5.897213384287171e-09,0.0010090514551848,-0.0144933247938752,0.0,0.0,0.0,-0.0077807758934795,60.0,-3.8324129581451416,-0.0,-6.942103425444658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.467510972172022e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.969763777917252e-05,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,7.363627810264006e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,9.96975795715116e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,0.0004729218198917,291.22430419921875,294.1499938964844,285.3209533691406,284.7032775878906,286.3865661621094,285.3559875488281,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088019771501,5.872301755971421e-09,0.001008796156384,-0.0144281070679426,0.0,0.0,0.0,-0.0077682114206254,60.0,-3.839697360992432,-0.0,-6.93859050215906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.467510972172022e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.969763777917252e-05,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,7.363627810264006e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,9.96975795715116e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,0.0004729218198917,291.22430419921875,294.1499938964844,285.3209533691406,284.7032775878906,286.3865661621094,285.3559875488281,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088019771501,5.872301755971421e-09,0.001008796156384,-0.0144281070679426,0.0,0.0,0.0,-0.0077682114206254,60.0,-3.839697360992432,-0.0,-6.93859050215906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,9.466025949222968e-05,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.968200174625964e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,7.362473115790635e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.968195081455632e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,0.0004728476633317,291.222900390625,294.1499938964844,285.31353759765625,284.6996765136719,286.3769836425781,285.3514709472656,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086435358971,5.8568359051491825e-09,0.0010086375987157,-0.0143876187503337,0.0,0.0,0.0,-0.007760411594063,60.0,-3.843308210372925,-0.0,-6.936410557045748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
