time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,9.46426807786338e-05,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,9.966348443413152e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,7.361105235759169e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.966342622647062e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0004727598279714,291.22149658203125,294.1499938964844,285.3060607910156,284.696044921875,286.3674011230469,285.3466491699219,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,5.838524774759435e-09,0.0010084499372169,-0.014339679852128,0.0,0.0,0.0,-0.0077511761337518,60.0,-3.846868991851807,-0.0,-6.93382915528673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,9.460117144044489e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.961977048078552e-05,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.357876165769994e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.96197122731246e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0004725524631794,291.2186889648437,294.1499938964844,285.2909545898437,284.6888122558594,286.34832763671875,285.3362121582031,290.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080129140987,5.795310009659715e-09,0.0010080070933327,-0.0142265437170863,0.0,0.0,0.0,-0.0077293813228607,60.0,-3.8538386821746826,-0.0,-6.927739804041266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,9.460117144044489e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.961977048078552e-05,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.357876165769994e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.96197122731246e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0004725524631794,291.2186889648437,294.1499938964844,285.2909545898437,284.6888122558594,286.34832763671875,285.3362121582031,290.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080129140987,5.795310009659715e-09,0.0010080070933327,-0.0142265437170863,0.0,0.0,0.0,-0.0077293813228607,60.0,-3.8538386821746826,-0.0,-6.927739804041266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.455195686314256e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.956794383469968e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,7.354049012064934e-05,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.95678929029964e-05,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,0.0004723066522274,291.21588134765625,294.1499938964844,285.2756652832031,284.6815185546875,286.329345703125,285.32489013671875,290.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074879974126,5.744089648374029e-09,0.0010074822930619,-0.0140924509614706,0.0,0.0,0.0,-0.0077035492286086,60.0,-3.8606162071228014,-0.0,-6.920525663645094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.455195686314256e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.956794383469968e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,7.354049012064934e-05,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.95678929029964e-05,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,0.0004723066522274,291.21588134765625,294.1499938964844,285.2756652832031,284.6815185546875,286.329345703125,285.32489013671875,290.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074879974126,5.744089648374029e-09,0.0010074822930619,-0.0140924509614706,0.0,0.0,0.0,-0.0077035492286086,60.0,-3.8606162071228014,-0.0,-6.920525663645094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.449634671909736e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.950937965186311e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.349723455263302e-05,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.950932872015984e-05,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004720288561657,291.21307373046875,294.1499938964844,285.2601318359375,284.6742248535156,286.3104248046875,285.3128662109375,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068948613479,5.6862163866355794e-09,0.0010068892734125,-0.0139409368857741,0.0,0.0,0.0,-0.0076743615791201,60.0,-3.867244005203247,-0.0,-6.912379291179604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.449634671909736e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.950937965186311e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.349723455263302e-05,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.950932872015984e-05,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004720288561657,291.21307373046875,294.1499938964844,285.2601318359375,284.6742248535156,286.3104248046875,285.3128662109375,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068948613479,5.6862163866355794e-09,0.0010068892734125,-0.0139409368857741,0.0,0.0,0.0,-0.0076743615791201,60.0,-3.867244005203247,-0.0,-6.912379291179604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.443402086617424e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.944374323822558e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,7.344875484704971e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.944369230652228e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0004717175324913,291.21026611328125,294.1499938964844,285.24444580078125,284.6668701171875,286.29156494140625,285.3002319335937,290.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062301298603,5.621362486607495e-09,0.0010062245419248,-0.0137711474671959,0.0,0.0,0.0,-0.007641652598977,60.0,-3.873721837997437,-0.0,-6.903255922452446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.443402086617424e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.944374323822558e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,7.344875484704971e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.944369230652228e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0004717175324913,291.21026611328125,294.1499938964844,285.24444580078125,284.6668701171875,286.29156494140625,285.3002319335937,290.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062301298603,5.621362486607495e-09,0.0010062245419248,-0.0137711474671959,0.0,0.0,0.0,-0.007641652598977,60.0,-3.873721837997437,-0.0,-6.903255922452446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.440151188755408e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.940951713360846e-05,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,7.342347817029804e-05,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,9.940946620190516e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0004715551622211,291.2088623046875,294.1499938964844,285.23651123046875,284.6632080078125,286.2821655273437,285.2937316894531,290.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058835614472,5.5875402082961045e-09,0.0010058779735118,-0.0136825991794466,0.0,0.0,0.0,-0.0076245944947004,60.0,-3.876924753189087,-0.0,-6.898500259922002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.436727850697936e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.937346476363018e-05,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,7.339684816543013e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.937341383192688e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0004713841481134,291.2074584960937,294.1499938964844,285.2285461425781,284.6595458984375,286.2727966308594,285.28717041015625,290.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005518482998,5.55192247730929e-09,0.0010055128950625,-0.0135893514379858,0.0,0.0,0.0,-0.0076066306792199,60.0,-3.88010048866272,-0.0,-6.893494486348575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.429558122064918e-05,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.92979548755102e-05,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,7.334107795031741e-05,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.92979112197645e-05,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0004710259963758,291.20465087890625,294.1499938964844,285.21246337890625,284.65216064453125,286.25408935546875,285.273681640625,290.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047538671642,5.4773243718386774e-09,0.0010047483956441,-0.0133940475061535,0.0,0.0,0.0,-0.0075690080411732,60.0,-3.886384725570679,-0.0,-6.883014691538848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.429558122064918e-05,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.92979548755102e-05,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,7.334107795031741e-05,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.92979112197645e-05,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0004710259963758,291.20465087890625,294.1499938964844,285.21246337890625,284.65216064453125,286.25408935546875,285.273681640625,290.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047538671642,5.4773243718386774e-09,0.0010047483956441,-0.0133940475061535,0.0,0.0,0.0,-0.0075690080411732,60.0,-3.886384725570679,-0.0,-6.883014691538848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.42202314035967e-05,297.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.92186032817699e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,7.328247011173517e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.921855962602422e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0004706495965365,291.20184326171875,294.1499938964844,285.1962280273437,284.644775390625,286.23541259765625,285.2598876953125,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039504850283,5.398932856337524e-09,0.0010039450135082,-0.0131888119503855,0.0,0.0,0.0,-0.0075294720008969,60.0,-3.892602682113648,-0.0,-6.872011226732867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.42202314035967e-05,297.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.92186032817699e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,7.328247011173517e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.921855962602422e-05,297.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0004706495965365,291.20184326171875,294.1499938964844,285.1962280273437,284.644775390625,286.23541259765625,285.2598876953125,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039504850283,5.398932856337524e-09,0.0010039450135082,-0.0131888119503855,0.0,0.0,0.0,-0.0075294720008969,60.0,-3.892602682113648,-0.0,-6.872011226732867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.414229862159118e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.913653775583953e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,7.322186138480902e-05,297.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.913649410009384e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0004702603037003,291.19903564453125,294.1499938964844,285.1798400878906,284.6373596191406,286.2168273925781,285.2458190917969,290.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031196288764,5.317860374276506e-09,0.0010031142737716,-0.0129765560850501,0.0,0.0,0.0,-0.0074885836802423,60.0,-3.89878511428833,-0.0,-6.860641121875234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.414229862159118e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.913653775583953e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,7.322186138480902e-05,297.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.913649410009384e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0004702603037003,291.19903564453125,294.1499938964844,285.1798400878906,284.6373596191406,286.2168273925781,285.2458190917969,290.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031196288764,5.317860374276506e-09,0.0010031142737716,-0.0129765560850501,0.0,0.0,0.0,-0.0074885836802423,60.0,-3.89878511428833,-0.0,-6.860641121875234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.406215394847096e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.90521439234726e-05,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,7.31595209799707e-05,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.905209299176931e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004698599805124,291.1962280273437,294.1499938964844,285.1632995605469,284.62994384765625,286.1982727050781,285.2315368652344,290.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022650239989,5.234486177840836e-09,0.0010022597853094,-0.0127582717686891,0.0,0.0,0.0,-0.0074465344659984,60.0,-3.9049532413482666,-0.0,-6.848956957128395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.406215394847096e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.90521439234726e-05,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,7.31595209799707e-05,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.905209299176931e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004698599805124,291.1962280273437,294.1499938964844,285.1632995605469,284.62994384765625,286.1982727050781,285.2315368652344,290.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022650239989,5.234486177840836e-09,0.0010022597853094,-0.0127582717686891,0.0,0.0,0.0,-0.0074465344659984,60.0,-3.9049532413482666,-0.0,-6.848956957128395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,9.402153227711096e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.900936856865884e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,7.312792877200991e-05,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.900931763695552e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004696570686064,291.19482421875,294.1499938964844,285.15496826171875,284.626220703125,286.1889953613281,285.22430419921875,290.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018319590017,5.1922306454343925e-09,0.0010018267203122,-0.0126476408913731,0.0,0.0,0.0,-0.0074252230115234,60.0,-3.90803861618042,-0.0,-6.843039557224986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.398063411936164e-05,297.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.896629489958286e-05,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,7.30961182853207e-05,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.896625124383718e-05,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004694527888204,291.19342041015625,294.1499938964844,285.1466064453125,284.6224975585937,286.17974853515625,285.217041015625,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013958672061,5.1496864550415475e-09,0.0010013907449319,-0.0125362537801265,0.0,0.0,0.0,-0.0074037662707269,60.0,-3.911130666732788,-0.0,-6.837083788013842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.389857586938888e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.88798783509992e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,7.303229358512908e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.887983469525352e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004690428613685,291.19061279296875,294.1499938964844,285.1297912597656,284.6150817871094,286.16131591796875,285.202392578125,290.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005208896473,5.064320074410489e-09,0.0010005158837884,-0.0123127503320574,0.0,0.0,0.0,-0.007360712159425,60.0,-3.917344570159912,-0.0,-6.825141696253922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.389857586938888e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.88798783509992e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,7.303229358512908e-05,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.887983469525352e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004690428613685,291.19061279296875,294.1499938964844,285.1297912597656,284.6150817871094,286.16131591796875,285.202392578125,290.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005208896473,5.064320074410489e-09,0.0010005158837884,-0.0123127503320574,0.0,0.0,0.0,-0.007360712159425,60.0,-3.917344570159912,-0.0,-6.825141696253922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.38165539992042e-05,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.879350545816123e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.296849798876792e-05,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.879346180241556e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0004686331376433,291.18780517578125,294.1499938964844,285.1128234863281,284.60760498046875,286.14288330078125,285.1876220703125,290.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996463777497,4.978997658611206e-09,0.0009996414883062,-0.0120893586426973,0.0,0.0,0.0,-0.0073176803998649,60.0,-3.923614263534546,-0.0,-6.813215946976926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.38165539992042e-05,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.879350545816123e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.296849798876792e-05,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.879346180241556e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0004686331376433,291.18780517578125,294.1499938964844,285.1128234863281,284.60760498046875,286.14288330078125,285.1876220703125,290.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996463777497,4.978997658611206e-09,0.0009996414883062,-0.0120893586426973,0.0,0.0,0.0,-0.0073176803998649,60.0,-3.923614263534546,-0.0,-6.813215946976926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.3735296104569e-05,297.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.870794019661844e-05,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.290529902093112e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.870789654087277e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004682272556237,291.1849975585937,294.1499938964844,285.09576416015625,284.60015869140625,286.12451171875,285.1726989746094,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099878013134,4.894473715211234e-09,0.0009987752418965,-0.0118680568411946,0.0,0.0,0.0,-0.0072750514373183,60.0,-3.9299628734588623,-0.0,-6.801412411050478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.3735296104569e-05,297.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.870794019661844e-05,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.290529902093112e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.870789654087277e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004682272556237,291.1849975585937,294.1499938964844,285.09576416015625,284.60015869140625,286.12451171875,285.1726989746094,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099878013134,4.894473715211234e-09,0.0009987752418965,-0.0118680568411946,0.0,0.0,0.0,-0.0072750514373183,60.0,-3.9299628734588623,-0.0,-6.801412411050478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.365545702166855e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.862385923042892e-05,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.284319872269407e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.862381557468324e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.000467828445835,291.18218994140625,294.1499938964844,285.07861328125,284.5926818847656,286.1061706542969,285.1576843261719,290.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979289025068,4.811420151185075e-09,0.0009979241294786,-0.0116506032645702,0.0,0.0,0.0,-0.0072331638075411,60.0,-3.936412334442138,-0.0,-6.789824169572968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.365545702166855e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.862385923042892e-05,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.284319872269407e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.862381557468324e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.000467828445835,291.18218994140625,294.1499938964844,285.07861328125,284.5926818847656,286.1061706542969,285.1576843261719,290.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979289025068,4.811420151185075e-09,0.0009979241294786,-0.0116506032645702,0.0,0.0,0.0,-0.0072331638075411,60.0,-3.936412334442138,-0.0,-6.789824169572968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.361621050629763e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.858253179118036e-05,297.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.281267608050257e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.858248813543467e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004676323733292,291.1807861328125,294.1499938964844,285.07000732421875,284.5889587402344,286.0970153808594,285.1501159667969,290.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975103894248,4.7705928096775105e-09,0.0009975056163966,-0.0115437069907784,0.0,0.0,0.0,-0.0072125727310776,60.0,-3.939680814743042,-0.0,-6.784130590631321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.357756789540872e-05,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.854183736024424e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.278261909959838e-05,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.854179370449856e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004674393567256,291.17938232421875,294.1499938964844,285.0613708496094,284.585205078125,286.087890625,285.1425476074219,290.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970983956009,4.730395630758721e-09,0.000997093738988,-0.0114384610205888,0.0,0.0,0.0,-0.0071922997012734,60.0,-3.9429807662963854,-0.0,-6.778527961159855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.350255277240648e-05,297.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.846284228842704e-05,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.272427319549024e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.846279863268136e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004670646449085,291.17657470703125,294.1499938964844,285.04400634765625,284.5777282714844,286.0696105957031,285.1273193359375,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962986223399,4.652361607071498e-09,0.000996293965727,-0.0112341465428471,0.0,0.0,0.0,-0.0071529438719153,60.0,-3.9496994018554688,-0.0,-6.767658078388197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.350255277240648e-05,297.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.846284228842704e-05,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.272427319549024e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.846279863268136e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004670646449085,291.17657470703125,294.1499938964844,285.04400634765625,284.5777282714844,286.0696105957031,285.1273193359375,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962986223399,4.652361607071498e-09,0.000996293965727,-0.0112341465428471,0.0,0.0,0.0,-0.0071529438719153,60.0,-3.9496994018554688,-0.0,-6.767658078388197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.343070996692404e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.838718688115478e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.266839384101331e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.838714322540908e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.000466705794679,291.1737670898437,294.1499938964844,285.0265808105469,284.5702819824219,286.0513610839844,285.11199951171875,290.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955326095223,4.577626278035041e-09,0.0009955280693247,-0.0110384682193398,0.0,0.0,0.0,-0.0071152509190142,60.0,-3.956584215164185,-0.0,-6.757255732736668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.343070996692404e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.838718688115478e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.266839384101331e-05,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.838714322540908e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.000466705794679,291.1737670898437,294.1499938964844,285.0265808105469,284.5702819824219,286.0513610839844,285.11199951171875,290.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955326095223,4.577626278035041e-09,0.0009955280693247,-0.0110384682193398,0.0,0.0,0.0,-0.0071152509190142,60.0,-3.956584215164185,-0.0,-6.757255732736668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.336241782875732e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.831526404013856e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.261527935042977e-05,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.83152276603505e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004663646395783,291.17095947265625,294.1499938964844,285.00909423828125,284.56280517578125,286.0331420898437,285.0966186523437,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948044316843,4.506580886243228e-09,0.0009947998914867,-0.0108524486422538,0.0,0.0,0.0,-0.0070794196799397,60.0,-3.963635921478272,-0.0,-6.747374214910451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.336241782875732e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.831526404013856e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.261527935042977e-05,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.83152276603505e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004663646395783,291.17095947265625,294.1499938964844,285.00909423828125,284.56280517578125,286.0331420898437,285.0966186523437,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948044316843,4.506580886243228e-09,0.0009947998914867,-0.0108524486422538,0.0,0.0,0.0,-0.0070794196799397,60.0,-3.963635921478272,-0.0,-6.747374214910451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.329871681984514e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.824818698689342e-05,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.256573007907718e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.824815060710534e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004660464474,291.16815185546875,294.1499938964844,284.9915466308594,284.5553283691406,286.01495361328125,285.08111572265625,290.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941252646967,4.440313006170982e-09,0.0009941208409145,-0.0106789395213127,0.0,0.0,0.0,-0.007045998238027,60.0,-3.9708948135375977,-0.0,-6.73816415996953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.329871681984514e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.824818698689342e-05,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.256573007907718e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.824815060710534e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004660464474,291.16815185546875,294.1499938964844,284.9915466308594,284.5553283691406,286.01495361328125,285.08111572265625,290.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941252646967,4.440313006170982e-09,0.0009941208409145,-0.0106789395213127,0.0,0.0,0.0,-0.007045998238027,60.0,-3.9708948135375977,-0.0,-6.73816415996953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.32682232814841e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.82160709099844e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.254201045725495e-05,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.821602725423872e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004658941179513,291.166748046875,294.1499938964844,284.9827575683594,284.5516052246094,286.0058898925781,285.0733337402344,290.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938001167029,4.408584164394824e-09,0.0009937956929206,-0.0105958618223667,0.0,0.0,0.0,-0.0070299957878887,60.0,-3.974591255187988,-0.0,-6.73375666337961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
