time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918760,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.323936683358625e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.818568651098758e-05,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.251956412801519e-05,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.81856428552419e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004657499666791,291.1653747558594,294.1499938964844,284.97393798828125,284.5478820800781,285.9967956542969,285.0655517578125,290.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993492314592,4.378561513362911e-09,0.000993488007225,-0.0105172535404562,0.0,0.0,0.0,-0.0070148543454706,60.0,-3.978348731994629,-0.0,-6.729587198606168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.318596858065575e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.812945063458756e-05,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.247803296195343e-05,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.812940697884188e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000465483230073,291.1625671386719,294.1499938964844,284.956298828125,284.5404357910156,285.9786376953125,285.04986572265625,290.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929229272529,4.323003288675409e-09,0.000992918619886,-0.0103717818856239,0.0,0.0,0.0,-0.0069868336431682,60.0,-3.9860565662384033,-0.0,-6.721874967752228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.318596858065575e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.812945063458756e-05,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.247803296195343e-05,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.812940697884188e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000465483230073,291.1625671386719,294.1499938964844,284.956298828125,284.5404357910156,285.9786376953125,285.04986572265625,290.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929229272529,4.323003288675409e-09,0.000992918619886,-0.0103717818856239,0.0,0.0,0.0,-0.0069868336431682,60.0,-3.9860565662384033,-0.0,-6.721874967752228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.313824557466432e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.80791955953464e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.244091830216348e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.807915921555832e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004652448405977,291.1597595214844,294.1499938964844,284.9385986328125,284.5329895019531,285.96051025390625,285.0341186523437,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924138430505,4.273347453676024e-09,0.000992409652099,-0.0102417655289173,0.0,0.0,0.0,-0.0069617894478142,60.0,-3.994019269943237,-0.0,-6.714986255929034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.313824557466432e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.80791955953464e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.244091830216348e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.807915921555832e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004652448405977,291.1597595214844,294.1499938964844,284.9385986328125,284.5329895019531,285.96051025390625,285.0341186523437,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924138430505,4.273347453676024e-09,0.000992409652099,-0.0102417655289173,0.0,0.0,0.0,-0.0069617894478142,60.0,-3.994019269943237,-0.0,-6.714986255929034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.309678716817872e-05,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.803553257370368e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,7.240867125801742e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.80354961939156e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004650377377402,291.1569519042969,294.1499938964844,284.9208984375,284.52557373046875,285.9424133300781,285.01824951171875,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919715812429,4.2302010783146216e-09,0.0009919673902913,-0.0101287933066487,0.0,0.0,0.0,-0.0069400290958583,60.0,-4.002241611480713,-0.0,-6.709002775551198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.309678716817872e-05,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.803553257370368e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,7.240867125801742e-05,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.80354961939156e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004650377377402,291.1569519042969,294.1499938964844,284.9208984375,284.52557373046875,285.9424133300781,285.01824951171875,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919715812429,4.2302010783146216e-09,0.0009919673902913,-0.0101287933066487,0.0,0.0,0.0,-0.0069400290958583,60.0,-4.002241611480713,-0.0,-6.709002775551198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.30624664761126e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.799939289223404e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.238197576953098e-05,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.799935651244596e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004648663161788,291.1541442871094,294.1499938964844,284.9031677246094,284.5181884765625,285.92431640625,285.00225830078125,290.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916054550558,4.194478986363492e-09,0.0009916012641042,-0.0100352596491575,0.0,0.0,0.0,-0.0069220126606523,60.0,-4.010758876800537,-0.0,-6.704051713768422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.30624664761126e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.799939289223404e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.238197576953098e-05,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.799935651244596e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004648663161788,291.1541442871094,294.1499938964844,284.9031677246094,284.5181884765625,285.92431640625,285.00225830078125,290.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916054550558,4.194478986363492e-09,0.0009916012641042,-0.0100352596491575,0.0,0.0,0.0,-0.0069220126606523,60.0,-4.010758876800537,-0.0,-6.704051713768422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.304756531491876e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.798370592761783e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,7.237038516905159e-05,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.798366227187216e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004647918976843,291.1527404785156,294.1499938964844,284.8943176269531,284.51446533203125,285.9152526855469,284.99420166015625,290.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914465481415,4.1789700588878995e-09,0.0009914424736052,-0.0099946511909365,0.0,0.0,0.0,-0.0069141914136707,60.0,-4.015117168426514,-0.0,-6.701902321992749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.30350215639919e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.797049278859048e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.236062810989097e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.797045640880242e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004647292371373,291.1513366699219,294.1499938964844,284.88543701171875,284.51080322265625,285.9062194824219,284.98614501953125,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913127869367,4.165908951136998e-09,0.0009913085959851,-0.0099604511633515,0.0,0.0,0.0,-0.0069076037034392,60.0,-4.019559383392334,-0.0,-6.700092569644768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.301632235292344e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.79507967713289e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.234608347062021e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.795076039154084e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004646358429454,291.1485290527344,294.1499938964844,284.8677062988281,284.50341796875,285.8881530761719,284.9698791503906,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911130182445,4.1464258693224565e-09,0.0009911088272929,-0.0099094379693269,0.0,0.0,0.0,-0.0068977777846157,60.0,-4.028709411621094,-0.0,-6.69739392833435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.301632235292344e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.79507967713289e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.234608347062021e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.795076039154084e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004646358429454,291.1485290527344,294.1499938964844,284.8677062988281,284.50341796875,285.8881530761719,284.9698791503906,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911130182445,4.1464258693224565e-09,0.0009911088272929,-0.0099094379693269,0.0,0.0,0.0,-0.0068977777846157,60.0,-4.028709411621094,-0.0,-6.69739392833435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.300703823100775e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.794101788429543e-05,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,7.233886572066694e-05,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.794098150450736e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004645894514396,291.1457214355469,294.1499938964844,284.8500061035156,284.4960632324219,285.8700561523437,284.9534912109375,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910135995596,4.136732290049849e-09,0.000991009408608,-0.0098840566352009,0.0,0.0,0.0,-0.006892888341099,60.0,-4.038237571716309,-0.0,-6.696051002563763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.300703823100775e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.794101788429543e-05,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,7.233886572066694e-05,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.794098150450736e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004645894514396,291.1457214355469,294.1499938964844,284.8500061035156,284.4960632324219,285.8700561523437,284.9534912109375,290.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910135995596,4.136732290049849e-09,0.000991009408608,-0.0098840566352009,0.0,0.0,0.0,-0.006892888341099,60.0,-4.038237571716309,-0.0,-6.696051002563763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.301409590989353e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.794844663701952e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,7.234435179270804e-05,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.794841025723144e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004646246961783,291.1429138183594,294.1499938964844,284.83221435546875,284.48883056640625,285.8519897460937,284.9368896484375,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910882217809,4.144025123054007e-09,0.0009910840308293,-0.0099031515419483,0.0,0.0,0.0,-0.0068965656682848,60.0,-4.048279285430908,-0.0,-6.697061394334014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.301409590989353e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.794844663701952e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,7.234435179270804e-05,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.794841025723144e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004646246961783,291.1429138183594,294.1499938964844,284.83221435546875,284.48883056640625,285.8519897460937,284.9368896484375,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910882217809,4.144025123054007e-09,0.0009910840308293,-0.0099031515419483,0.0,0.0,0.0,-0.0068965656682848,60.0,-4.048279285430908,-0.0,-6.697061394334014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.305042476626112e-05,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.798670362215488e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.237260433612391e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.798666724236682e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004648061585612,291.1401062011719,294.1499938964844,284.8142395019531,284.4817810058594,285.8339233398437,284.9199523925781,290.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914748370647,4.181754054144449e-09,0.0009914706461131,-0.0100019397214055,0.0,0.0,0.0,-0.0069155939854681,60.0,-4.059535026550293,-0.0,-6.702288146698265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.305042476626112e-05,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.798670362215488e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.237260433612391e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.798666724236682e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004648061585612,291.1401062011719,294.1499938964844,284.8142395019531,284.4817810058594,285.8339233398437,284.9199523925781,290.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914748370647,4.181754054144449e-09,0.0009914706461131,-0.0100019397214055,0.0,0.0,0.0,-0.0069155939854681,60.0,-4.059535026550293,-0.0,-6.702288146698265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.307722211815415e-05,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.801492706174032e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.239344995468855e-05,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.801489068195224e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0004649400361813,291.1387023925781,294.1499938964844,284.8052062988281,284.4783020019531,285.82489013671875,284.9113464355469,290.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917602874338,4.209594894888369e-09,0.0009917559800669,-0.0100748380646109,0.0,0.0,0.0,-0.0069296355359256,60.0,-4.065576553344727,-0.0,-6.706146393753444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.311144822277127e-05,297.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.805096487980336e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.242007268359885e-05,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.805092850001528e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004651109920814,291.1372985839844,294.1499938964844,284.7961120605469,284.4748840332031,285.8158569335937,284.9026184082031,290.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921247838065,4.245158002902372e-09,0.0009921204764395,-0.0101679554209113,0.0,0.0,0.0,-0.0069475714117288,60.0,-4.071948528289795,-0.0,-6.711076849796882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.319941455032676e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.814359509618952e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.248848851304501e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.814355871640146e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004655504017136,291.1344909667969,294.1499938964844,284.77783203125,284.46807861328125,285.7977600097656,284.8847351074219,290.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930614614859,4.336567993590279e-09,0.000993057154119,-0.0104073006659746,0.0,0.0,0.0,-0.0069936728104949,60.0,-4.085669994354248,-0.0,-6.723757906001995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.319941455032676e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.814359509618952e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.248848851304501e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.814355871640146e-05,297.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004655504017136,291.1344909667969,294.1499938964844,284.77783203125,284.46807861328125,285.7977600097656,284.8847351074219,290.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930614614859,4.336567993590279e-09,0.000993057154119,-0.0104073006659746,0.0,0.0,0.0,-0.0069936728104949,60.0,-4.085669994354248,-0.0,-6.723757906001995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.330877219326794e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.82587516773492e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,7.25735371815972e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.825871529756114e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004660966515075,291.1316833496094,294.1499938964844,284.7593688964844,284.4613952636719,285.7796325683594,284.8663635253906,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942261967808,4.450213975104589e-09,0.0009942216565832,-0.0107048638164997,0.0,0.0,0.0,-0.0070509887300431,60.0,-4.100430488586426,-0.0,-6.73953977070596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.330877219326794e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.82587516773492e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,7.25735371815972e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.825871529756114e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004660966515075,291.1316833496094,294.1499938964844,284.7593688964844,284.4613952636719,285.7796325683594,284.8663635253906,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942261967808,4.450213975104589e-09,0.0009942216565832,-0.0107048638164997,0.0,0.0,0.0,-0.0070509887300431,60.0,-4.100430488586426,-0.0,-6.73953977070596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.337507071904838e-05,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.832857176661491e-05,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.262510916916654e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.832853538682684e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004664278530981,291.1302185058594,294.1499938964844,284.7497253417969,284.4579162597656,285.77020263671875,284.8565368652344,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949324885383,4.519123741886233e-09,0.0009949279483407,-0.0108852908015251,0.0,0.0,0.0,-0.0070857433602213,60.0,-4.108632564544678,-0.0,-6.749118597326742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.344256250187756e-05,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.839964332059026e-05,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.267760520335287e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.83996069408022e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004667649918701,291.1288452148437,294.1499938964844,284.7407531738281,284.4547424316406,285.761474609375,284.8473205566406,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956513531506,4.58926763258205e-09,0.0009956466965377,-0.0110689494758844,0.0,0.0,0.0,-0.0071211196482181,60.0,-4.116497993469238,-0.0,-6.7588757701742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.359746763948353e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.856275573838502e-05,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.279808050952852e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.856272663455456e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0004675387463066,291.12603759765625,294.1499938964844,284.72198486328125,284.4481811523437,285.7432861328125,284.8276672363281,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973013075068,4.750266846542672e-09,0.0009972965344786,-0.0114904893562197,0.0,0.0,0.0,-0.0072023174725472,60.0,-4.133625507354736,-0.0,-6.781297656743845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.359746763948353e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.856275573838502e-05,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,7.279808050952852e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.856272663455456e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0004675387463066,291.12603759765625,294.1499938964844,284.72198486328125,284.4481811523437,285.7432861328125,284.8276672363281,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973013075068,4.750266846542672e-09,0.0009972965344786,-0.0114904893562197,0.0,0.0,0.0,-0.0072023174725472,60.0,-4.133625507354736,-0.0,-6.781297656743845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.368295286549257e-05,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.865278116194533e-05,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.286456821020693e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.865274478215724e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004679657577071,291.1246032714844,294.1499938964844,284.7125244140625,284.44488525390625,285.7341613769531,284.8175964355469,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982121409848,4.839119327471053e-09,0.0009982072515413,-0.0117231272161006,0.0,0.0,0.0,-0.0072471303865313,60.0,-4.142612934112549,-0.0,-6.79368810097003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.377389505971224e-05,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.87485473160632e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.293530507013202e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.874851093627512e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004684200685005,291.1231994628906,294.1499938964844,284.7030334472656,284.44158935546875,285.7250366210937,284.807373046875,290.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999180949293,4.9336477125905284e-09,0.0009991760598495,-0.0119706243276596,0.0,0.0,0.0,-0.0072948052547872,60.0,-4.151875019073486,-0.0,-6.80688216903036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.397203393746167e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.895719267660752e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.308940985240042e-05,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.895715629681943e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000469409773359,291.120361328125,294.1499938964844,284.6839599609375,284.4350280761719,285.7067565917969,284.7864074707031,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012916754931,5.139593195480073e-09,0.0010012864368036,-0.0125098284333944,0.0,0.0,0.0,-0.0073986719362437,60.0,-4.171257972717285,-0.0,-6.835671229055151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.397203393746167e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.895719267660752e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.308940985240042e-05,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.895715629681943e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000469409773359,291.120361328125,294.1499938964844,284.6839599609375,284.4350280761719,285.7067565917969,284.7864074707031,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012916754931,5.139593195480073e-09,0.0010012864368036,-0.0125098284333944,0.0,0.0,0.0,-0.0073986719362437,60.0,-4.171257972717285,-0.0,-6.835671229055151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.41869875532575e-05,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.918354771798477e-05,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.325659680645913e-05,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.918351861415432e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004704835300799,291.11749267578125,294.1499938964844,284.6647033691406,284.42840576171875,285.6884155273437,284.76495361328125,290.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035815648734,5.363026023275097e-09,0.0010035762097686,-0.013094806112349,0.0,0.0,0.0,-0.0075113577768206,60.0,-4.19150447845459,-0.0,-6.866974189279065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.41869875532575e-05,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.918354771798477e-05,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.325659680645913e-05,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.918351861415432e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004704835300799,291.11749267578125,294.1499938964844,284.6647033691406,284.42840576171875,285.6884155273437,284.76495361328125,290.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035815648734,5.363026023275097e-09,0.0010035762097686,-0.013094806112349,0.0,0.0,0.0,-0.0075113577768206,60.0,-4.19150447845459,-0.0,-6.866974189279065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.442160080652684e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.943060285877436e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.343907054746523e-05,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.943057375494392e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004716554540209,291.1146545410156,294.1499938964844,284.64532470703125,284.4217529296875,285.6700134277344,284.7428894042969,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006081001833,5.60689361606137e-09,0.0010060752974823,-0.0137332687154412,0.0,0.0,0.0,-0.0076343505643308,60.0,-4.212879657745361,-0.0,-6.901221638599965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.442160080652684e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.943060285877436e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.343907054746523e-05,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.943057375494392e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004716554540209,291.1146545410156,294.1499938964844,284.64532470703125,284.4217529296875,285.6700134277344,284.7428894042969,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006081001833,5.60689361606137e-09,0.0010060752974823,-0.0137332687154412,0.0,0.0,0.0,-0.0076343505643308,60.0,-4.212879657745361,-0.0,-6.901221638599965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.467209747526796e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.969439270207658e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.363390614045784e-05,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.969435632228853e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004729067441076,291.1117858886719,294.1499938964844,284.6257629394531,284.4149780273437,285.6515197753906,284.7203369140625,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087495902553,5.867279995186436e-09,0.0010087437694892,-0.0144149614498019,0.0,0.0,0.0,-0.0077656740322709,60.0,-4.235123157501221,-0.0,-6.937882801594243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.467209747526796e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.969439270207658e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.363390614045784e-05,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.969435632228853e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004729067441076,291.1117858886719,294.1499938964844,284.6257629394531,284.4149780273437,285.6515197753906,284.7203369140625,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087495902553,5.867279995186436e-09,0.0010087437694892,-0.0144149614498019,0.0,0.0,0.0,-0.0077656740322709,60.0,-4.235123157501221,-0.0,-6.937882801594243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.480331937083974e-05,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.983257768908516e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.373596599791199e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.983254130929708e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004735622496809,291.1103515625,294.1499938964844,284.6159362792969,284.4115600585937,285.64227294921875,284.7089233398437,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101477382704,6.003684216437932e-09,0.0010101416846737,-0.0147720593959093,0.0,0.0,0.0,-0.0078344689682126,60.0,-4.246588230133057,-0.0,-6.957126430506835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.493833204032852e-05,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.99747499008663e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.384097261819988e-05,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.997472079703584e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004742366727441,291.1089172363281,294.1499938964844,284.6060791015625,284.4081115722656,285.6329650878906,284.6973876953125,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115861659869,6.144028841248428e-09,0.0010115799959748,-0.0151394689455628,0.0,0.0,0.0,-0.0079052513465285,60.0,-4.258269786834717,-0.0,-6.976954125548218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
