time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921220,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.521913307253271e-05,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001002704448183,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.405937503790483e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001002704157144,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004756393027491,291.10601806640625,294.1499938964844,284.5862121582031,284.4010925292969,285.6143493652344,284.674072265625,290.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145776905119,6.435916244384998e-09,0.0010145711712539,-0.0159035809338092,0.0,0.0,0.0,-0.0080524617806077,60.0,-4.282294273376465,-0.0,-7.018281422688234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.521913307253271e-05,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001002704448183,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.405937503790483e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001002704157144,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004756393027491,291.10601806640625,294.1499938964844,284.5862121582031,284.4010925292969,285.6143493652344,284.674072265625,290.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145776905119,6.435916244384998e-09,0.0010145711712539,-0.0159035809338092,0.0,0.0,0.0,-0.0080524617806077,60.0,-4.282294273376465,-0.0,-7.018281422688234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.550986578688024e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001005765952868,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.428549724863842e-05,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000100576566183,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004770915838889,291.1031188964844,294.1499938964844,284.56622314453125,284.3939208984375,285.5956420898437,284.6505126953125,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176750365644,6.738130053918212e-09,0.0010176682844758,-0.0166946984827518,0.0,0.0,0.0,-0.0082048801705241,60.0,-4.306920051574707,-0.0,-7.06119891447088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.550986578688024e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001005765952868,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.428549724863842e-05,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000100576566183,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004770915838889,291.1031188964844,294.1499938964844,284.56622314453125,284.3939208984375,285.5956420898437,284.6505126953125,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176750365644,6.738130053918212e-09,0.0010176682844758,-0.0166946984827518,0.0,0.0,0.0,-0.0082048801705241,60.0,-4.306920051574707,-0.0,-7.06119891447088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.568894893163816e-05,297.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001007651808322,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.442478818120435e-05,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001007651517284,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004779861483257,291.10137939453125,294.1499938964844,284.5541687011719,284.3895263671875,285.5843811035156,284.63629150390625,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195829672738,6.9242913625089394e-09,0.0010195760987699,-0.0171820055693388,0.0,0.0,0.0,-0.0082987695932388,60.0,-4.322054386138916,-0.0,-7.08770073742926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.581013000570238e-05,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001008927938528,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.451904093613848e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.000100892764749,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004785914788953,291.1002197265625,294.1499938964844,284.5461120605469,284.3865661621094,285.57684326171875,284.62677001953125,290.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,7.050259487328958e-09,0.0010208669118583,-0.0175117403268814,0.0,0.0,0.0,-0.0083623006939888,60.0,-4.332263469696045,-0.0,-7.105661836703804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.611697169020772e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001012159118545,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.47576923458837e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001012158754747,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004801242030225,291.0973205566406,294.1499938964844,284.5258178710937,284.3789978027344,285.5579833984375,284.6029357910156,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241430718451,7.3692234536792975e-09,0.0010241357376798,-0.0183466374874115,0.0,0.0,0.0,-0.0085231680423021,60.0,-4.3581366539001465,-0.0,-7.151243153202813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.611697169020772e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001012159118545,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.47576923458837e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001012158754747,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004801242030225,291.0973205566406,294.1499938964844,284.5258178710937,284.3789978027344,285.5579833984375,284.6029357910156,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241430718451,7.3692234536792975e-09,0.0010241357376798,-0.0183466374874115,0.0,0.0,0.0,-0.0085231680423021,60.0,-4.3581366539001465,-0.0,-7.151243153202813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.6271833172068e-05,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001013789878925,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,7.487813854822889e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001013789587887,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004808977828361,291.0958557128906,294.1499938964844,284.515625,284.3751220703125,285.5484924316406,284.5909729003906,290.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257930262014,7.530205792249944e-09,0.0010257855756208,-0.0187679976224899,0.0,0.0,0.0,-0.0086043579503893,60.0,-4.371204853057861,-0.0,-7.174303107149171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.642713121138512e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001015425223158,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.499892672058195e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.000101542485936,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004816735163331,291.0943908691406,294.1499938964844,284.5054016113281,284.3711853027344,285.5390014648437,284.5790405273437,290.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274475207552,7.691634884565701e-09,0.0010274398373439,-0.0191905200481414,0.0,0.0,0.0,-0.0086857741698622,60.0,-4.384361743927002,-0.0,-7.197464668706743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.673668682808056e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001018684997688,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.523969543399289e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.000101868470665,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.000483219831949,291.0914611816406,294.1499938964844,284.4848327636719,284.3631286621094,285.5199584960937,284.5551452636719,290.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307455668225,8.013426366915155e-09,0.0010307375341653,-0.020032737404108,0.0,0.0,0.0,-0.0088480664417147,60.0,-4.410843372344971,-0.0,-7.243745159257743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.673668682808056e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001018684997688,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.523969543399289e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.000101868470665,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.000483219831949,291.0914611816406,294.1499938964844,284.4848327636719,284.3631286621094,285.5199584960937,284.5551452636719,290.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307455668225,8.013426366915155e-09,0.0010307375341653,-0.020032737404108,0.0,0.0,0.0,-0.0088480664417147,60.0,-4.410843372344971,-0.0,-7.243745159257743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.704228432383388e-05,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001021903008222,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.547737914137542e-05,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001021902717184,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004847463278565,291.0885314941406,294.1499938964844,284.4641418457031,284.3547668457031,285.5008239746094,284.5313415527344,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340014705434,8.331098477754041e-09,0.0010339932050555,-0.0208641327917575,0.0,0.0,0.0,-0.0090082818642258,60.0,-4.437399387359619,-0.0,-7.289578718427947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.704228432383388e-05,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001021903008222,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.547737914137542e-05,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001021902717184,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004847463278565,291.0885314941406,294.1499938964844,284.4641418457031,284.3547668457031,285.5008239746094,284.5313415527344,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340014705434,8.331098477754041e-09,0.0010339932050555,-0.0208641327917575,0.0,0.0,0.0,-0.0090082818642258,60.0,-4.437399387359619,-0.0,-7.289578718427947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.733935439726338e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001025031306198,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.570842717541382e-05,297.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.000102503101516,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.00048623024486,291.0855712890625,294.1499938964844,284.4433288574219,284.3460693359375,285.4815979003906,284.5075988769531,290.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371664538979,8.639906567964317e-09,0.0010371578391641,-0.0216722898185253,0.0,0.0,0.0,-0.0091640278697013,60.0,-4.463843822479248,-0.0,-7.334271856507257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.733935439726338e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001025031306198,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.570842717541382e-05,297.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.000102503101516,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.00048623024486,291.0855712890625,294.1499938964844,284.4433288574219,284.3460693359375,285.4815979003906,284.5075988769531,290.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371664538979,8.639906567964317e-09,0.0010371578391641,-0.0216722898185253,0.0,0.0,0.0,-0.0091640278697013,60.0,-4.463843822479248,-0.0,-7.334271856507257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.762287663761526e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001028016922646,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.592894689878449e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0001028016631607,297.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004876464954577,291.0826110839844,294.1499938964844,284.42236328125,284.3370666503906,285.4622802734375,284.4839782714844,290.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401870822533,8.934630812973411e-09,0.0010401782346889,-0.0224435497075319,0.0,0.0,0.0,-0.0093126688152551,60.0,-4.489955425262451,-0.0,-7.37705434517011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.762287663761526e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001028016922646,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.592894689878449e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0001028016631607,297.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004876464954577,291.0826110839844,294.1499938964844,284.42236328125,284.3370666503906,285.4622802734375,284.4839782714844,290.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401870822533,8.934630812973411e-09,0.0010401782346889,-0.0224435497075319,0.0,0.0,0.0,-0.0093126688152551,60.0,-4.489955425262451,-0.0,-7.37705434517011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.775874787010252e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001029447739711,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.603462290717289e-05,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001029447448672,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004883251967839,291.08111572265625,294.1499938964844,284.41180419921875,284.3324279785156,285.4526062011719,284.47222900390625,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416345903649,9.075872497987802e-09,0.0010416255099698,-0.0228131506592035,0.0,0.0,0.0,-0.0093839028850197,60.0,-4.502830028533936,-0.0,-7.397601109460086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.78883617790416e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.000103081256384,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.613543857587501e-05,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001030812272801,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004889726405963,291.0796203613281,294.1499938964844,284.4012451171875,284.32769775390625,285.4429016113281,284.46051025390625,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430155089125,9.210606499721052e-09,0.001043006312102,-0.0231657102704048,0.0,0.0,0.0,-0.0094518549740314,60.0,-4.515517234802246,-0.0,-7.417227720907249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.812728967517614e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001033328662742,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,7.632127380929887e-05,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001033328371704,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004901661886833,291.07666015625,294.1499938964844,284.3800354003906,284.3179626464844,285.42340087890625,284.43719482421875,290.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455611627548,9.458974936649156e-09,0.0010455516166985,-0.0238156002014875,0.0,0.0,0.0,-0.0095771178603172,60.0,-4.540170192718506,-0.0,-7.453475348029316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.812728967517614e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001033328662742,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,7.632127380929887e-05,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001033328371704,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004901661886833,291.07666015625,294.1499938964844,284.3800354003906,284.3179626464844,285.42340087890625,284.43719482421875,290.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455611627548,9.458974936649156e-09,0.0010455516166985,-0.0238156002014875,0.0,0.0,0.0,-0.0095771178603172,60.0,-4.540170192718506,-0.0,-7.453475348029316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.834022785071284e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.000103557096736,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.648688915651292e-05,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001035570676322,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004912298172712,291.0736694335937,294.1499938964844,284.3586730957031,284.30780029296875,285.40386962890625,284.4140319824219,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478297481313,9.680317880622624e-09,0.0010478200856596,-0.0243947468698024,0.0,0.0,0.0,-0.0096887508407235,60.0,-4.563913822174072,-0.0,-7.485853359412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.834022785071284e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.000103557096736,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.648688915651292e-05,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001035570676322,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004912298172712,291.0736694335937,294.1499938964844,284.3586730957031,284.30780029296875,285.40386962890625,284.4140319824219,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478297481313,9.680317880622624e-09,0.0010478200856596,-0.0243947468698024,0.0,0.0,0.0,-0.0096887508407235,60.0,-4.563913822174072,-0.0,-7.485853359412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.84616344794631e-05,297.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001036849353113,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.658130925847217e-05,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001036849134834,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004918362828902,291.0716247558594,294.1499938964844,284.34405517578125,284.3006286621094,285.3905334472656,284.3984069824219,290.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491230059415,9.806512046850456e-09,0.0010491132270544,-0.0247249267995357,0.0,0.0,0.0,-0.0097523955628275,60.0,-4.579117298126221,-0.0,-7.504344523567853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.85113947535865e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.000103737336758,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.662001735297963e-05,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001037373076542,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004920848296023,291.0706787109375,294.1499938964844,284.3371887207031,284.29718017578125,285.3842163085937,284.3910827636719,290.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496531613171,9.858235117121694e-09,0.00104964338243,-0.0248602554202079,0.0,0.0,0.0,-0.0097784819081425,60.0,-4.585979461669922,-0.0,-7.511929567272092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.86475934041664e-05,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001038807677105,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.672594801988453e-05,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001038807386066,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004927652189508,291.06768798828125,294.1499938964844,284.3155822753906,284.2861328125,285.3645324707031,284.3682556152344,290.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511041618883,9.999804539972956e-09,0.0010510941501706,-0.025230647996068,0.0,0.0,0.0,-0.0098498817533254,60.0,-4.606677055358887,-0.0,-7.532711521207602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.86475934041664e-05,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001038807677105,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.672594801988453e-05,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001038807386066,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004927652189508,291.06768798828125,294.1499938964844,284.3155822753906,284.2861328125,285.3645324707031,284.3682556152344,290.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511041618883,9.999804539972956e-09,0.0010510941501706,-0.025230647996068,0.0,0.0,0.0,-0.0098498817533254,60.0,-4.606677055358887,-0.0,-7.532711521207602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.869731729850172e-05,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001039331255014,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.676461973460391e-05,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001039330963976,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004930135328322,291.0661926269531,294.1499938964844,284.3047180175781,284.2804260253906,285.35467529296875,284.3569030761719,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516338516026,1.0051479648609533e-08,0.0010516238398849,-0.0253658462315797,0.0,0.0,0.0,-0.0098759438842535,60.0,-4.616270542144775,-0.0,-7.540304380881936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.873339877231048e-05,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001039711205521,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.679268310312182e-05,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001039710914483,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004931938019581,291.0646667480469,294.1499938964844,284.2938232421875,284.27459716796875,285.34478759765625,284.3456115722656,290.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105201813858,1.008897321241875e-08,0.0010520081268623,-0.0254639387130737,0.0,0.0,0.0,-0.0098948534578084,60.0,-4.625312805175781,-0.0,-7.54581535034049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.876285184873268e-05,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001040021306835,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.681559509364888e-05,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001040021088556,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004933408927172,291.0616760253906,294.1499938964844,284.27197265625,284.2625732421875,285.32501220703125,284.3231506347656,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523318778723,1.0119562077193224e-08,0.0010523218661546,-0.0255439672619104,0.0,0.0,0.0,-0.0099102826789021,60.0,-4.641584396362305,-0.0,-7.550313085857854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.876285184873268e-05,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001040021306835,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.681559509364888e-05,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001040021088556,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004933408927172,291.0616760253906,294.1499938964844,284.27197265625,284.2625732421875,285.32501220703125,284.3231506347656,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523318778723,1.0119562077193224e-08,0.0010523218661546,-0.0255439672619104,0.0,0.0,0.0,-0.0099102826789021,60.0,-4.641584396362305,-0.0,-7.550313085857854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.873835369944572e-05,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001039763301378,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.679653936065733e-05,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001039763083099,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.000493218540214,291.0586853027344,294.1499938964844,284.25,284.25,285.30517578125,284.3008728027344,290.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520706418901,1.0094057145693114e-08,0.0010520605137571,-0.0254772398620843,0.0,0.0,0.0,-0.0098974192515015,60.0,-4.655516147613525,-0.0,-7.54656284129851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.873835369944572e-05,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001039763301378,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.679653936065733e-05,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001039763083099,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.000493218540214,291.0586853027344,294.1499938964844,284.25,284.25,285.30517578125,284.3008728027344,290.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520706418901,1.0094057145693114e-08,0.0010520605137571,-0.0254772398620843,0.0,0.0,0.0,-0.0098974192515015,60.0,-4.655516147613525,-0.0,-7.54656284129851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.86717568594031e-05,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001039062044583,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.674474181840196e-05,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001039061753544,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004928858834318,291.0556640625,294.1499938964844,284.223876953125,284.223876953125,285.2852478027344,284.2778015136719,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513608576729,1.00247881107407e-08,0.0010513508459553,-0.0252960119396448,0.0,0.0,0.0,-0.0098624853417277,60.0,-4.66875696182251,-0.0,-7.536381474437803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.86717568594031e-05,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001039062044583,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.674474181840196e-05,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001039061753544,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004928858834318,291.0556640625,294.1499938964844,284.223876953125,284.223876953125,285.2852478027344,284.2778015136719,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513608576729,1.00247881107407e-08,0.0010513508459553,-0.0252960119396448,0.0,0.0,0.0,-0.0098624853417277,60.0,-4.66875696182251,-0.0,-7.536381474437803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.858661360340192e-05,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001038165428326,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.667851605219766e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001038165210047,297.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004924605600535,291.0526733398437,294.1499938964844,284.18994140625,284.18994140625,285.2651062011719,284.25177001953125,290.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050453283824,9.936238498653438e-09,0.0010504433885216,-0.0250643379986286,0.0,0.0,0.0,-0.0098178256303071,60.0,-4.6849775314331055,-0.0,-7.523376410745186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.858661360340192e-05,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001038165428326,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.667851605219766e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001038165210047,297.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004924605600535,291.0526733398437,294.1499938964844,284.18994140625,284.18994140625,285.2651062011719,284.25177001953125,290.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050453283824,9.936238498653438e-09,0.0010504433885216,-0.0250643379986286,0.0,0.0,0.0,-0.0098178256303071,60.0,-4.6849775314331055,-0.0,-7.523376410745186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.853922529146077e-05,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001037666370393,297.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,7.664165605092421e-05,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0001037666152114,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0004922238294966,291.0511779785156,294.1499938964844,284.1702575683594,284.1702575683594,285.25494384765625,284.2374572753906,290.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499481577426,9.88695170178744e-09,0.0010499382624402,-0.0249353889375925,0.0,0.0,0.0,-0.0097929686307907,60.0,-4.694384574890137,-0.0,-7.516143085695148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.84872312983498e-05,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001037118854583,297.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.660121627850458e-05,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0001037118636304,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0004919641069136,291.0496826171875,294.1499938964844,284.1488647460937,284.1488647460937,285.2446594238281,284.2218933105469,290.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493940208107,9.832882064131354e-09,0.0010493842419236,-0.0247939191758632,0.0,0.0,0.0,-0.0097656985744833,60.0,-4.70494270324707,-0.0,-7.508211297135858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.837264951784164e-05,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001035912282532,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.651210034964606e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0001035911991493,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004913917509838,291.04669189453125,294.1499938964844,284.1011962890625,284.1011962890625,285.22369384765625,284.18670654296875,290.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481729405,9.713726711879644e-09,0.001048163161613,-0.0244821608066558,0.0,0.0,0.0,-0.0097056040540337,60.0,-4.729415893554688,-0.0,-7.490746156690875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
