time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923680,297.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.837264951784164e-05,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001035912282532,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.651210034964606e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0001035911991493,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004913917509838,291.04669189453125,294.1499938964844,284.1011962890625,284.1011962890625,285.22369384765625,284.18670654296875,290.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481729405,9.713726711879644e-09,0.001048163161613,-0.0244821608066558,0.0,0.0,0.0,-0.0097056040540337,60.0,-4.729415893554688,-0.0,-7.490746156690875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.8247874120716e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001034598317346,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.641505362698808e-05,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001034598026308,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004907684633508,291.043701171875,294.1499938964844,284.04754638671875,284.04754638671875,285.2022399902344,284.1470642089844,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468432446941,9.583972726545651e-09,0.0010468336986377,-0.0241426602005958,0.0,0.0,0.0,-0.0096401646733284,60.0,-4.757175445556641,-0.0,-7.4717512177358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.8247874120716e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001034598317346,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.641505362698808e-05,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001034598026308,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004907684633508,291.043701171875,294.1499938964844,284.04754638671875,284.04754638671875,285.2022399902344,284.1470642089844,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468432446941,9.583972726545651e-09,0.0010468336986377,-0.0241426602005958,0.0,0.0,0.0,-0.0096401646733284,60.0,-4.757175445556641,-0.0,-7.4717512177358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.814462828217074e-05,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001033511071,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,7.633474888280034e-05,297.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001033510779961,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0004902527434751,291.0414123535156,294.1499938964844,284.003173828125,284.003173828125,285.1854248046875,284.11297607421875,290.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457427706569,9.476608830993882e-09,0.0010457332246005,-0.0238617397844791,0.0,0.0,0.0,-0.0095860166475176,60.0,-4.781014442443848,-0.0,-7.456052486531918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.811075869947672e-05,297.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001033154403558,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.6308409916237e-05,297.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001033154185279,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004900835920125,291.04071044921875,294.1499938964844,283.98858642578125,283.98858642578125,285.1800231933594,284.1014709472656,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453818831592,9.441395221188031e-09,0.0010453724535182,-0.0237696003168821,0.0,0.0,0.0,-0.0095682563260197,60.0,-4.7889933586120605,-0.0,-7.450906736039542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.796681115403771e-05,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001031638530548,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.619644748046994e-05,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001031638312269,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004893645527772,291.0377197265625,294.1499938964844,283.92486572265625,283.92486572265625,285.1572570800781,284.0521850585937,290.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438478784635,9.291709623937553e-09,0.0010438385652378,-0.0233779288828372,0.0,0.0,0.0,-0.009492764249444,60.0,-4.823135852813721,-0.0,-7.42905399420124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.796681115403771e-05,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001031638530548,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.619644748046994e-05,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001031638312269,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004893645527772,291.0377197265625,294.1499938964844,283.92486572265625,283.92486572265625,285.1572570800781,284.0521850585937,290.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438478784635,9.291709623937553e-09,0.0010438385652378,-0.0233779288828372,0.0,0.0,0.0,-0.009492764249444,60.0,-4.823135852813721,-0.0,-7.42905399420124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.789188334252684e-05,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001030849525704,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.613816705998033e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001030849307426,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004889902775175,291.0362243652344,294.1499938964844,283.89141845703125,283.89141845703125,285.14556884765625,284.0256652832031,290.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430492693558,9.213796836604617e-09,0.0010430400725454,-0.0231740567833185,0.0,0.0,0.0,-0.0094534689560532,60.0,-4.841398239135742,-0.0,-7.417692415856436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.781505650607868e-05,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001030040511977,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.607840962009504e-05,297.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001030040220939,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0004886064562015,291.03472900390625,294.1499938964844,283.85699462890625,283.85699462890625,285.1336669921875,283.998046875,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422305203974,9.133907852287848e-09,0.001042221323587,-0.0229650121182203,0.0,0.0,0.0,-0.0094131780788302,60.0,-4.860279560089111,-0.0,-7.406051594216478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.765703725861384e-05,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001028376427711,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,7.595550414407626e-05,297.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001028376209433,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004878171312157,291.0317687988281,294.1499938964844,283.7856140136719,283.7856140136719,285.1092529296875,283.93975830078125,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405464563518,8.969593956464905e-09,0.001040537492372,-0.022535040974617,0.0,0.0,0.0,-0.0093303080648183,60.0,-4.899755001068115,-0.0,-7.382137567901736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.765703725861384e-05,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001028376427711,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,7.595550414407626e-05,297.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001028376209433,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004878171312157,291.0317687988281,294.1499938964844,283.7856140136719,283.7856140136719,285.1092529296875,283.93975830078125,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405464563518,8.969593956464905e-09,0.001040537492372,-0.022535040974617,0.0,0.0,0.0,-0.0093303080648183,60.0,-4.899755001068115,-0.0,-7.382137567901736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.749455057317392e-05,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001026665413519,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.582913531223312e-05,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.000102666519524,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004870055126957,291.0287780761719,294.1499938964844,283.7113037109375,283.7113037109375,285.0838928222656,283.8776550292969,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388150112703,8.800645545647967e-09,0.0010388061637058,-0.0220929272472858,0.0,0.0,0.0,-0.0092451004311442,60.0,-4.941177845001221,-0.0,-7.357589026923962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.749455057317392e-05,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001026665413519,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.582913531223312e-05,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.000102666519524,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004870055126957,291.0287780761719,294.1499938964844,283.7113037109375,283.7113037109375,285.0838928222656,283.8776550292969,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388150112703,8.800645545647967e-09,0.0010388061637058,-0.0220929272472858,0.0,0.0,0.0,-0.0092451004311442,60.0,-4.941177845001221,-0.0,-7.357589026923962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.732897888170557e-05,297.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001024921803036,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.570035086246207e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001024921584757,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.000486178410938,291.0258178710937,294.1499938964844,283.6347045898437,283.6347045898437,285.05767822265625,283.8126525878906,290.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370505042374,8.628479264416455e-09,0.0010370418895035,-0.0216423831880092,0.0,0.0,0.0,-0.0091582695022225,60.0,-4.983988761901856,-0.0,-7.3326155813902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.732897888170557e-05,297.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001024921803036,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.570035086246207e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001024921584757,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.000486178410938,291.0258178710937,294.1499938964844,283.6347045898437,283.6347045898437,285.05767822265625,283.8126525878906,290.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370505042374,8.628479264416455e-09,0.0010370418895035,-0.0216423831880092,0.0,0.0,0.0,-0.0091582695022225,60.0,-4.983988761901856,-0.0,-7.3326155813902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.716122440295294e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0001023155273287,297.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.556987839052454e-05,297.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001023155055008,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004853404534514,291.0228576660156,294.1499938964844,283.556396484375,283.556396484375,285.0306091308594,283.7452392578125,290.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352628305554,8.454051680928387e-09,0.0010352543322369,-0.0211859066039323,0.0,0.0,0.0,-0.0090702986344695,60.0,-5.027878284454346,-0.0,-7.3073572082194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.716122440295294e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0001023155273287,297.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.556987839052454e-05,297.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001023155055008,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004853404534514,291.0228576660156,294.1499938964844,283.556396484375,283.556396484375,285.0306091308594,283.7452392578125,290.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352628305554,8.454051680928387e-09,0.0010352543322369,-0.0211859066039323,0.0,0.0,0.0,-0.0090702986344695,60.0,-5.027878284454346,-0.0,-7.3073572082194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.707688150228932e-05,297.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001022267097141,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.550427835667506e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0001022266878862,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0004849191464018,291.0213623046875,294.1499938964844,283.51678466796875,283.51678466796875,285.0167541503906,283.7107238769531,290.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343639878556,8.366352055588777e-09,0.0010343556059524,-0.0209563914686441,0.0,0.0,0.0,-0.0090260673314332,60.0,-5.050143718719482,-0.0,-7.294674020386084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.699244401417673e-05,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001021377902361,297.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,7.543859828729182e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0001021377684082,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004844973445869,291.0198974609375,294.1499938964844,283.4769897460937,283.4769897460937,285.002685546875,283.67578125,290.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334640974178,8.278550289730902e-09,0.00103345583193,-0.0207266099750995,0.0,0.0,0.0,-0.008981785736978,60.0,-5.072553634643555,-0.0,-7.281987279839086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.682375093689188e-05,297.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001019601550069,297.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.530739821959287e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.000101960133179,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0004836547013837,291.0169372558594,294.1499938964844,283.3971252441406,283.3971252441406,284.97393798828125,283.6048278808594,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316664120182,8.103151927230101e-09,0.0010316582629457,-0.0202675648033618,0.0,0.0,0.0,-0.0088933249935507,60.0,-5.117596626281738,-0.0,-7.256675615963104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.682375093689188e-05,297.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001019601550069,297.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.530739821959287e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.000101960133179,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0004836547013837,291.0169372558594,294.1499938964844,283.3971252441406,283.3971252441406,284.97393798828125,283.6048278808594,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316664120182,8.103151927230101e-09,0.0010316582629457,-0.0202675648033618,0.0,0.0,0.0,-0.0088933249935507,60.0,-5.117596626281738,-0.0,-7.256675615963104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.665614197729155e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001017836475512,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.517702761106193e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001017836257233,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004828174423892,291.01397705078125,294.1499938964844,283.3173522949219,283.3173522949219,284.9443664550781,283.5328674316406,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298802517354,7.928870893181283e-09,0.0010298723354935,-0.0198114346712827,0.0,0.0,0.0,-0.0088054277002811,60.0,-5.162659645080566,-0.0,-7.231569298937758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.665614197729155e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001017836475512,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.517702761106193e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001017836257233,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004828174423892,291.01397705078125,294.1499938964844,283.3173522949219,283.3173522949219,284.9443664550781,283.5328674316406,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298802517354,7.928870893181283e-09,0.0010298723354935,-0.0198114346712827,0.0,0.0,0.0,-0.0088054277002811,60.0,-5.162659645080566,-0.0,-7.231569298937758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.651685104472564e-05,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001016369715216,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,7.506869587814435e-05,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001016369496937,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0004821216862183,291.0115051269531,294.1499938964844,283.2509155273437,283.2509155273437,284.9189147949219,283.471923828125,290.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283958399668,7.784041855529722e-09,0.0010283880401402,-0.0194323770701885,0.0,0.0,0.0,-0.0087323850020766,60.0,-5.200232982635498,-0.0,-7.210739028096216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.64905193541199e-05,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0001016092428471,297.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,7.504821405746043e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001016092210193,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004819901660084,291.0110168457031,294.1499938964844,283.23834228515625,283.23834228515625,284.9140014648437,283.4602966308594,290.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281152790412,7.756665532099305e-09,0.0010281074792146,-0.0193607229739427,0.0,0.0,0.0,-0.0087185772135853,60.0,-5.207340240478516,-0.0,-7.20680475296831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.6327748906333e-05,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001014378358377,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,7.492161239497364e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001014378140098,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004811770631931,291.0080871582031,294.1499938964844,283.1606750488281,283.1606750488281,284.8827819824219,283.3876037597656,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026380690746,7.587416916976508e-09,0.0010263730073347,-0.018917741253972,0.0,0.0,0.0,-0.0086332187056541,60.0,-5.251233100891113,-0.0,-7.18250703357626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.6327748906333e-05,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001014378358377,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,7.492161239497364e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001014378140098,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004811770631931,291.0080871582031,294.1499938964844,283.1606750488281,283.1606750488281,284.8827819824219,283.3876037597656,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026380690746,7.587416916976508e-09,0.0010263730073347,-0.018917741253972,0.0,0.0,0.0,-0.0086332187056541,60.0,-5.251233100891113,-0.0,-7.18250703357626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.624765516491608e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.000101353492937,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,7.485932292183861e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001013534711091,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0004807770019397,291.0066223144531,294.1499938964844,283.1225280761719,283.1225280761719,284.86688232421875,283.3514099121094,290.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255271336063,7.504139531988585e-09,0.0010255196830257,-0.0186997707933187,0.0,0.0,0.0,-0.0085912179201841,60.0,-5.27276611328125,-0.0,-7.170566362901809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.61685655056499e-05,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001012701977742,297.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.479780470021069e-05,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001012701832223,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0004803819174412,291.005126953125,294.1499938964844,283.0849304199219,283.0849304199219,284.85076904296875,283.3153686523437,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246842866763,7.421899095305662e-09,0.0010246768360957,-0.0184845123440027,0.0,0.0,0.0,-0.008549740538001,60.0,-5.293964862823486,-0.0,-7.158784143257435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.601367491995916e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001011070926324,297.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,7.467733666999266e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001011070780805,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0004796082212124,291.002197265625,294.1499938964844,283.01177978515625,283.01177978515625,284.8180847167969,283.2440490722656,290.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230336338281,7.260851475621166e-09,0.0010230264160782,-0.0180629733949899,0.0,0.0,0.0,-0.0084685180336236,60.0,-5.335193634033203,-0.0,-7.135739821251263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.601367491995916e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001011070926324,297.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,7.467733666999266e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001011070780805,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0004796082212124,291.002197265625,294.1499938964844,283.01177978515625,283.01177978515625,284.8180847167969,283.2440490722656,290.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230336338281,7.260851475621166e-09,0.0010230264160782,-0.0180629733949899,0.0,0.0,0.0,-0.0084685180336236,60.0,-5.335193634033203,-0.0,-7.135739821251263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.5863695605658e-05,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001009491534205,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.456068124156445e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001009491388686,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004788590304087,290.999267578125,294.1499938964844,282.9417724609375,282.9417724609375,284.7846984863281,283.1741638183594,290.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214353678748,7.1049037764225895e-09,0.0010214282665401,-0.017654774710536,0.0,0.0,0.0,-0.0083898659795522,60.0,-5.3744988441467285,-0.0,-7.113460753771508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.5863695605658e-05,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001009491534205,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.456068124156445e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001009491388686,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004788590304087,290.999267578125,294.1499938964844,282.9417724609375,282.9417724609375,284.7846984863281,283.1741638183594,290.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214353678748,7.1049037764225895e-09,0.0010214282665401,-0.017654774710536,0.0,0.0,0.0,-0.0083898659795522,60.0,-5.3744988441467285,-0.0,-7.113460753771508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.571915143169464e-05,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001007969476631,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.44482604204677e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001007969258353,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0004781369934789,290.996337890625,294.1499938964844,282.87554931640625,282.87554931640625,284.7507629394531,283.1062316894531,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198949603363,6.954611997400661e-09,0.001019887975417,-0.0172613728791475,0.0,0.0,0.0,-0.0083140674978494,60.0,-5.411510944366455,-0.0,-7.092022258348153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.571915143169464e-05,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001007969476631,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.44482604204677e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001007969258353,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0004781369934789,290.996337890625,294.1499938964844,282.87554931640625,282.87554931640625,284.7507629394531,283.1062316894531,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198949603363,6.954611997400661e-09,0.001019887975417,-0.0172613728791475,0.0,0.0,0.0,-0.0083140674978494,60.0,-5.411510944366455,-0.0,-7.092022258348153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.558050805935636e-05,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001006509482976,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.434042345266789e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001006509264698,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004774444387294,290.993408203125,294.1499938964844,282.813720703125,282.813720703125,284.71630859375,283.0407409667969,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184174170717,6.810453534455973e-09,0.001018410664983,-0.0168840177357196,0.0,0.0,0.0,-0.0082413628697395,60.0,-5.44584846496582,-0.0,-7.071488994370156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.558050805935636e-05,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001006509482976,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.434042345266789e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001006509264698,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004774444387294,290.993408203125,294.1499938964844,282.813720703125,282.813720703125,284.71630859375,283.0407409667969,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184174170717,6.810453534455973e-09,0.001018410664983,-0.0168840177357196,0.0,0.0,0.0,-0.0082413628697395,60.0,-5.44584846496582,-0.0,-7.071488994370156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.551361290505156e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.000100580502476,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,7.428839307976887e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001005804806482,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004771102976519,290.991943359375,294.1499938964844,282.7846374511719,282.7846374511719,284.69891357421875,283.0091247558594,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177046060562,6.7408976178739985e-09,0.0010176978539675,-0.0167019423097372,0.0,0.0,0.0,-0.0082062827423214,60.0,-5.4618306159973145,-0.0,-7.06159255514649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.544822387397288e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001005116428132,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,7.423753413604572e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001005116209853,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0004767836362589,290.990478515625,294.1499938964844,282.7568664550781,282.7568664550781,284.68145751953125,282.9783020019531,290.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170076275244,6.672904895310694e-09,0.001017000991851,-0.0165239591151475,0.0,0.0,0.0,-0.0081719905138015,60.0,-5.477028846740723,-0.0,-7.051924910683739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.532237163512036e-05,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001003791112452,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,7.413965067826211e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001003790894174,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.000476154993521,290.987548828125,294.1499938964844,282.7056579589844,282.7056579589844,284.64630126953125,282.9190979003906,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156665230169,6.542045127844176e-09,0.0010156598873436,-0.0161814019083976,0.0,0.0,0.0,-0.0081059923395514,60.0,-5.504978179931641,-0.0,-7.03333782325899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.532237163512036e-05,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001003791112452,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,7.413965067826211e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001003790894174,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.000476154993521,290.987548828125,294.1499938964844,282.7056579589844,282.7056579589844,284.64630126953125,282.9190979003906,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156665230169,6.542045127844176e-09,0.0010156598873436,-0.0161814019083976,0.0,0.0,0.0,-0.0081059923395514,60.0,-5.504978179931641,-0.0,-7.03333782325899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
