time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926140,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.520356252323836e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.000100254001154,297.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.404724601656199e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001002539866021,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0004755615373142,290.984619140625,294.1499938964844,282.6606140136719,282.6606140136719,284.6109924316406,282.8638916015625,290.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144003899767,6.418512388250974e-09,0.001014393987134,-0.015858020633459,0.0,0.0,0.0,-0.0080436896532773,60.0,-5.528960227966309,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.520356252323836e-05,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.000100254001154,297.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.404724601656199e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001002539866021,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0004755615373142,290.984619140625,294.1499938964844,282.6606140136719,282.6606140136719,284.6109924316406,282.8638916015625,290.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144003899767,6.418512388250974e-09,0.001014393987134,-0.015858020633459,0.0,0.0,0.0,-0.0080436896532773,60.0,-5.528960227966309,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.510043310001493e-05,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001001454002107,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.396703585982323e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001001453856588,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0004750463704112,290.98193359375,294.1499938964844,282.6252136230469,282.6252136230469,284.57843017578125,282.8170471191406,290.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133013129234,6.311278610837689e-09,0.0010132949100807,-0.0155773032456636,0.0,0.0,0.0,-0.0079896068200469,60.0,-5.547255039215088,-0.0,-7.000619461905444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.509173833066598e-05,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.000100136247056,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,7.396026921924204e-05,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001001362252281,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0004750029474962,290.9817199707031,294.1499938964844,282.6224365234375,282.6224365234375,284.5756225585937,282.8131408691406,290.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132086463272,6.302236066346722e-09,0.0010132022434845,-0.015553630888462,0.0,0.0,0.0,-0.007985046133399,60.0,-5.548694133758545,-0.0,-6.99933835335287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,9.49870518525131e-05,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001000260017463,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,7.387884397758171e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001000259871943,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0004744800098706,290.9787902832031,294.1499938964844,282.5916442871094,282.5916442871094,284.54034423828125,282.767333984375,290.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120929218828,6.193381807406695e-09,0.0010120867518708,-0.0152686676010489,0.0,0.0,0.0,-0.0079301465302705,60.0,-5.56382417678833,-0.0,-6.983933076298855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,9.49870518525131e-05,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001000260017463,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,7.387884397758171e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001000259871943,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0004744800098706,290.9787902832031,294.1499938964844,282.5916442871094,282.5916442871094,284.54034423828125,282.767333984375,290.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120929218828,6.193381807406695e-09,0.0010120867518708,-0.0152686676010489,0.0,0.0,0.0,-0.0079301465302705,60.0,-5.56382417678833,-0.0,-6.983933076298855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.493745164945722e-05,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.9973774922546e-05,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.384026685031131e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.997375309467316e-05,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0004742322489619,290.9773254394531,294.1499938964844,282.5792541503906,282.5792541503906,284.5227966308594,282.74658203125,290.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115643963217,6.1418079511099685e-09,0.0010115582263097,-0.0151336537674069,0.0,0.0,0.0,-0.0079041356220841,60.0,-5.569459915161133,-0.0,-6.976640065659012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,9.488975047133864e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.992353443522006e-05,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.380316674243659e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.992351988330483e-05,297.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0004739939467981,290.9758605957031,294.1499938964844,282.56890869140625,282.56890869140625,284.5053100585937,282.7273254394531,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110560106113,6.092205406815765e-09,0.0010110499570146,-0.0150037994608283,0.0,0.0,0.0,-0.0078791193664073,60.0,-5.57376766204834,-0.0,-6.969629140485267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.47994558373466e-05,297.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.982845222111791e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.373293192358688e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.982843039324508e-05,297.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0004735429247375,290.9729309082031,294.1499938964844,282.5548400878906,282.5548400878906,284.4706726074219,282.69268798828125,290.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100936051458,5.9983134015340064e-09,0.001010087551549,-0.0147579982876777,0.0,0.0,0.0,-0.0078317653387784,60.0,-5.578756809234619,-0.0,-6.956368281407779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.47994558373466e-05,297.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.982845222111791e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.373293192358688e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.982843039324508e-05,297.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0004735429247375,290.9729309082031,294.1499938964844,282.5548400878906,282.5548400878906,284.4706726074219,282.69268798828125,290.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100936051458,5.9983134015340064e-09,0.001010087551549,-0.0147579982876777,0.0,0.0,0.0,-0.0078317653387784,60.0,-5.578756809234619,-0.0,-6.956368281407779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.471725206822156e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.974189015338196e-05,297.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.366900535998866e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.974187560146676e-05,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004731323278974,290.97003173828125,294.1499938964844,282.54998779296875,282.54998779296875,284.43658447265625,282.6643981933594,290.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009217579849,5.912839995403374e-09,0.0010092116426676,-0.0145342340692877,0.0,0.0,0.0,-0.0077886572107672,60.0,-5.578100681304932,-0.0,-6.944307529010987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.471725206822156e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.974189015338196e-05,297.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.366900535998866e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.974187560146676e-05,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004731323278974,290.97003173828125,294.1499938964844,282.54998779296875,282.54998779296875,284.43658447265625,282.6643981933594,290.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009217579849,5.912839995403374e-09,0.0010092116426676,-0.0145342340692877,0.0,0.0,0.0,-0.0077886572107672,60.0,-5.578100681304932,-0.0,-6.944307529010987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.464697359362616e-05,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.96678791125305e-05,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,7.36143410904333e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.966786456061528e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0004727812483906,290.96710205078125,294.1499938964844,282.54998779296875,282.5440368652344,284.4031677246094,282.6421813964844,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084684472531,5.8397549018707196e-09,0.001008462626487,-0.014342900365591,0.0,0.0,0.0,-0.0077517968602478,60.0,-5.573256015777588,-0.0,-6.934002527714257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.464697359362616e-05,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.96678791125305e-05,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,7.36143410904333e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.966786456061528e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0004727812483906,290.96710205078125,294.1499938964844,282.54998779296875,282.5440368652344,284.4031677246094,282.6421813964844,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084684472531,5.8397549018707196e-09,0.001008462626487,-0.014342900365591,0.0,0.0,0.0,-0.0077517968602478,60.0,-5.573256015777588,-0.0,-6.934002527714257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.459246939513832e-05,297.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.961048635886982e-05,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.357194408541545e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.96104718069546e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0004725089820567,290.96417236328125,294.1499938964844,282.54998779296875,282.5370788574219,284.3703308105469,282.6244506835937,290.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078875347971,5.783074907839136e-09,0.0010078817140311,-0.0141945136711001,0.0,0.0,0.0,-0.0077232108451426,60.0,-5.5677170753479,-0.0,-6.926016737907048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.459246939513832e-05,297.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.961048635886982e-05,297.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.357194408541545e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.96104718069546e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0004725089820567,290.96417236328125,294.1499938964844,282.54998779296875,282.5370788574219,284.3703308105469,282.6244506835937,290.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078875347971,5.783074907839136e-09,0.0010078817140311,-0.0141945136711001,0.0,0.0,0.0,-0.0077232108451426,60.0,-5.5677170753479,-0.0,-6.926016737907048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.457113628741354e-05,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.958801820175722e-05,297.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,7.355535490205511e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,9.9588003649842e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004724024329334,290.9627380371094,294.1499938964844,282.54998779296875,282.5332336425781,284.35418701171875,282.6171264648437,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076602920889,5.760887766825817e-09,0.0010076545877382,-0.0141364270821213,0.0,0.0,0.0,-0.0077120219357311,60.0,-5.565067291259766,-0.0,-6.92289106041244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.455248073209076e-05,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.956837311619891e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.354084664257243e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.95683585642837e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0004723092424683,290.9612731933594,294.1499938964844,282.54998779296875,282.5291442871094,284.3381652832031,282.61041259765625,290.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074614547193,5.741481956533789e-09,0.0010074557503685,-0.014085623435676,0.0,0.0,0.0,-0.0077022351324558,60.0,-5.562533855438232,-0.0,-6.920159023593443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.45245919865556e-05,297.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.953900735126808e-05,297.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.351915701292455e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.953899279935284e-05,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004721699515357,290.9583435058594,294.1499938964844,282.54998779296875,282.5203552246094,284.3065185546875,282.59893798828125,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071637807413,5.712473605257173e-09,0.0010071580763906,-0.014009678736329,0.0,0.0,0.0,-0.007687603123486,60.0,-5.557931423187256,-0.0,-6.916074823948294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.45245919865556e-05,297.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.953900735126808e-05,297.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.351915701292455e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.953899279935284e-05,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004721699515357,290.9583435058594,294.1499938964844,282.54998779296875,282.5203552246094,284.3065185546875,282.59893798828125,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071637807413,5.712473605257173e-09,0.0010071580763906,-0.014009678736329,0.0,0.0,0.0,-0.007687603123486,60.0,-5.557931423187256,-0.0,-6.916074823948294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.450822835788132e-05,297.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.952177060768008e-05,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,7.350642408709973e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.952175605576484e-05,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0004720881697721,290.9554138183594,294.1499938964844,282.54998779296875,282.5107727050781,284.27545166015625,282.5896911621094,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069891577586,5.695437899078115e-09,0.0010069835698232,-0.0139650795608758,0.0,0.0,0.0,-0.0076790112070739,60.0,-5.553981781005859,-0.0,-6.913677452757838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.450822835788132e-05,297.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.952177060768008e-05,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,7.350642408709973e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.952175605576484e-05,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0004720881697721,290.9554138183594,294.1499938964844,282.54998779296875,282.5107727050781,284.27545166015625,282.5896911621094,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069891577586,5.695437899078115e-09,0.0010069835698232,-0.0139650795608758,0.0,0.0,0.0,-0.0076790112070739,60.0,-5.553981781005859,-0.0,-6.913677452757838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.450169454794376e-05,297.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.951489482773468e-05,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.350134546868503e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.951488027581944e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004720555443782,290.9524841308594,294.1499938964844,282.54998779296875,282.5004577636719,284.2449035644531,282.5821533203125,290.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069194249808,5.6886304555803235e-09,0.0010069137206301,-0.013947257772088,0.0,0.0,0.0,-0.0076755774207413,60.0,-5.550615310668945,-0.0,-6.912718930607299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.450169454794376e-05,297.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.951489482773468e-05,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.350134546868503e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.951488027581944e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004720555443782,290.9524841308594,294.1499938964844,282.54998779296875,282.5004577636719,284.2449035644531,282.5821533203125,290.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069194249808,5.6886304555803235e-09,0.0010069137206301,-0.013947257772088,0.0,0.0,0.0,-0.0076755774207413,60.0,-5.550615310668945,-0.0,-6.912718930607299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.450461948290469e-05,297.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.951797255780548e-05,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,7.350361556746066e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.951795800589024e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004720701545011,290.9495544433594,294.1499938964844,282.54998779296875,282.4894714355469,284.2149353027344,282.5760803222656,290.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069503914564,5.691654703099402e-09,0.0010069446871057,-0.0139551749452948,0.0,0.0,0.0,-0.0076771029271185,60.0,-5.547823429107666,-0.0,-6.913144545706018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.450461948290469e-05,297.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.951797255780548e-05,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,7.350361556746066e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.951795800589024e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004720701545011,290.9495544433594,294.1499938964844,282.54998779296875,282.4894714355469,284.2149353027344,282.5760803222656,290.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069503914564,5.691654703099402e-09,0.0010069446871057,-0.0139551749452948,0.0,0.0,0.0,-0.0076771029271185,60.0,-5.547823429107666,-0.0,-6.913144545706018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.450978541281074e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.952340769814327e-05,297.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,7.350763189606369e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.952339314622805e-05,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0004720959404949,290.9480895996094,294.1499938964844,282.54998779296875,282.4837646484375,284.2001953125,282.5736083984375,290.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070053394883,5.697010863059404e-09,0.0010069996351376,-0.0139691978693008,0.0,0.0,0.0,-0.0076798042282462,60.0,-5.546658515930176,-0.0,-6.91389843154866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.451603546040133e-05,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.952999243978412e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,7.351249951170757e-05,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.952997788786888e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0004721271980088,290.9466247558594,294.1499938964844,282.54998779296875,282.4779052734375,284.1855773925781,282.5712890625,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070720454677,5.703505223664251e-09,0.001007066341117,-0.0139861991629004,0.0,0.0,0.0,-0.0076830806210637,60.0,-5.545568943023682,-0.0,-6.914812900049584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.453280654270202e-05,297.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.954765118891372e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,7.352553802775219e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,9.95476366369985e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004722109588328,290.94366455078125,294.1499938964844,282.54998779296875,282.4658508300781,284.1566162109375,282.5672607421875,290.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072502773255,5.720921514296151e-09,0.0010072445729747,-0.0140317967161536,0.0,0.0,0.0,-0.0076918634586036,60.0,-5.543643474578857,-0.0,-6.917264272487955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.453280654270202e-05,297.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.954765118891372e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,7.352553802775219e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,9.95476366369985e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004722109588328,290.94366455078125,294.1499938964844,282.54998779296875,282.4658508300781,284.1566162109375,282.5672607421875,290.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072502773255,5.720921514296151e-09,0.0010072445729747,-0.0140317967161536,0.0,0.0,0.0,-0.0076918634586036,60.0,-5.543643474578857,-0.0,-6.917264272487955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.45553183555603e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.957136353477836e-05,297.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,7.354305125772953e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.957134170690551e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0004723234160337,290.94073486328125,294.1499938964844,282.54998779296875,282.4533386230469,284.1282043457031,282.5639953613281,290.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074899764731,5.744309028443695e-09,0.0010074842721223,-0.0140930246561765,0.0,0.0,0.0,-0.0077036581933498,60.0,-5.542074680328369,-0.0,-6.920556927525467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.45553183555603e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.957136353477836e-05,297.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,7.354305125772953e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.957134170690551e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0004723234160337,290.94073486328125,294.1499938964844,282.54998779296875,282.4533386230469,284.1282043457031,282.5639953613281,290.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074899764731,5.744309028443695e-09,0.0010074842721223,-0.0140930246561765,0.0,0.0,0.0,-0.0077036581933498,60.0,-5.542074680328369,-0.0,-6.920556927525467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.458221029490232e-05,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.959967428585514e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,7.35639623599127e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.959965973393992e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004724577302113,290.9377746582031,294.1499938964844,282.54998779296875,282.4404602050781,284.10028076171875,282.5613098144531,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077763581648,5.7722457924569426e-09,0.0010077705373987,-0.0141661632806062,0.0,0.0,0.0,-0.0077177481725811,60.0,-5.540792465209961,-0.0,-6.924491202653371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.458221029490232e-05,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.959967428585514e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,7.35639623599127e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.959965973393992e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004724577302113,290.9377746582031,294.1499938964844,282.54998779296875,282.4404602050781,284.10028076171875,282.5613098144531,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077763581648,5.7722457924569426e-09,0.0010077705373987,-0.0141661632806062,0.0,0.0,0.0,-0.0077177481725811,60.0,-5.540792465209961,-0.0,-6.924491202653371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.461188892601058e-05,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.963092452380806e-05,297.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,7.35870489734225e-05,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,9.963090997189283e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0004726059851236,290.934814453125,294.1499938964844,282.54998779296875,282.4272766113281,284.0728454589844,282.55914306640625,290.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,5.803079794475252e-09,0.0010080864885821,-0.0142468865960836,0.0,0.0,0.0,-0.0077332989312708,60.0,-5.539710998535156,-0.0,-6.928834750397074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.461188892601058e-05,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.963092452380806e-05,297.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,7.35870489734225e-05,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,9.963090997189283e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0004726059851236,290.934814453125,294.1499938964844,282.54998779296875,282.4272766113281,284.0728454589844,282.55914306640625,290.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,5.803079794475252e-09,0.0010080864885821,-0.0142468865960836,0.0,0.0,0.0,-0.0077332989312708,60.0,-5.539710998535156,-0.0,-6.928834750397074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.462740126764402e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.964726632460952e-05,297.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.359911251114681e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.964725177269428e-05,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0004726834886241,290.933349609375,294.1499938964844,282.54998779296875,282.42059326171875,284.0593566894531,282.55828857421875,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082576191052,5.819203785506488e-09,0.0010082517983391,-0.0142890978604555,0.0,0.0,0.0,-0.007741430774331,60.0,-5.539228439331055,-0.0,-6.931106355523299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.464294271310791e-05,297.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.966362995328382e-05,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,7.361120515270159e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.96636154013686e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0004727611085399,290.9318542480469,294.1499938964844,282.54998779296875,282.41387939453125,284.0460205078125,282.5574951171875,290.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084231616929,5.835351757355056e-09,0.0010084173409268,-0.0143313724547624,0.0,0.0,0.0,-0.0077495751902461,60.0,-5.538755416870117,-0.0,-6.933382223905937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.467385825701058e-05,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.969618258764969e-05,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.363524491665885e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.969616803573444e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004729155334644,290.92889404296875,294.1499938964844,282.54998779296875,282.4003295898437,284.01953125,282.5560607910156,290.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087522678077,5.867473618081931e-09,0.0010087464470416,-0.0144154671579599,0.0,0.0,0.0,-0.0077657755464315,60.0,-5.537813663482666,-0.0,-6.9379098022182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.467385825701058e-05,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.969618258764969e-05,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.363524491665885e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.969616803573444e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004729155334644,290.92889404296875,294.1499938964844,282.54998779296875,282.4003295898437,284.01953125,282.5560607910156,290.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087522678077,5.867473618081931e-09,0.0010087464470416,-0.0144154671579599,0.0,0.0,0.0,-0.0077657755464315,60.0,-5.537813663482666,-0.0,-6.9379098022182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.470328222960234e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.972717089112848e-05,297.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,7.365813507931307e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.972715633921324e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.000473062536912,290.9259033203125,294.1499938964844,282.54998779296875,282.3866882324219,283.9935302734375,282.5549011230469,290.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009065657854,5.898047383823268e-09,0.0010090597206726,-0.0144955087453126,0.0,0.0,0.0,-0.0077811949886381,60.0,-5.5368266105651855,-0.0,-6.942220664996057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
