time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.470328222960234e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.972717089112848e-05,297.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,7.365813507931307e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.972715633921324e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.000473062536912,290.9259033203125,294.1499938964844,282.54998779296875,282.3866882324219,283.9935302734375,282.5549011230469,290.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009065657854,5.898047383823268e-09,0.0010090597206726,-0.0144955087453126,0.0,0.0,0.0,-0.0077811949886381,60.0,-5.5368266105651855,-0.0,-6.942220664996057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.472986130276696e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.975515422411264e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.367879879893735e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.97551396721974e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0004731952794827,290.9229431152344,294.1499938964844,282.54998779296875,282.3730773925781,283.9679870605469,282.553955078125,290.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093486635014,5.9256595186241165e-09,0.00100934272632,-0.0145677961409091,0.0,0.0,0.0,-0.0077951210550963,60.0,-5.535710334777832,-0.0,-6.946115860273494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.472986130276696e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.975515422411264e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.367879879893735e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.97551396721974e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0004731952794827,290.9229431152344,294.1499938964844,282.54998779296875,282.3730773925781,283.9679870605469,282.553955078125,290.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093486635014,5.9256595186241165e-09,0.00100934272632,-0.0145677961409091,0.0,0.0,0.0,-0.0077951210550963,60.0,-5.535710334777832,-0.0,-6.946115860273494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.475244587520136e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.97789393295534e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.36963702365756e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.977892477763815e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0004733081150334,290.9199523925781,294.1499938964844,282.54998779296875,282.3594970703125,283.9428405761719,282.5531616210937,290.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095891775563,5.949125636561803e-09,0.0010095832403749,-0.0146292280405759,0.0,0.0,0.0,-0.0078069563023746,60.0,-5.534402370452881,-0.0,-6.9494262788794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.475244587520136e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.97789393295534e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.36963702365756e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.977892477763815e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0004733081150334,290.9199523925781,294.1499938964844,282.54998779296875,282.3594970703125,283.9428405761719,282.5531616210937,290.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095891775563,5.949125636561803e-09,0.0010095832403749,-0.0146292280405759,0.0,0.0,0.0,-0.0078069563023746,60.0,-5.534402370452881,-0.0,-6.9494262788794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.476103878114372e-05,297.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.978799062082544e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,7.370305684162304e-05,297.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.97879760689102e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0004733510431833,290.91845703125,294.1499938964844,282.54998779296875,282.3527526855469,283.9305114746094,282.5528564453125,290.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096806799992,5.958052273768999e-09,0.0010096746264025,-0.0146525986492633,0.0,0.0,0.0,-0.0078114583157002,60.0,-5.533602237701416,-0.0,-6.950686071149903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.476902050664648e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.97963870759122e-05,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,7.370925595751032e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.979637252399698e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0004733908863272,290.9169616699219,294.1499938964844,282.54998779296875,282.3460693359375,283.9182434082031,282.5525817871094,290.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097654303535,5.966335425711122e-09,0.0010097594931721,-0.0146742826327681,0.0,0.0,0.0,-0.0078156348317861,60.0,-5.532766342163086,-0.0,-6.951854913950228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.47788212215528e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.980671165976672e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.371688116108999e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.98066971078515e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.00047343983897,290.9146423339844,294.1499938964844,282.54998779296875,282.3357849121094,283.8993835449219,282.5521850585937,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098700877279,5.976515282668515e-09,0.0010098641505464,-0.0147009333595633,0.0,0.0,0.0,-0.0078207710757851,60.0,-5.531338214874268,-0.0,-6.953291631361935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.47805165196769e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.98084942693822e-05,297.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.371819810941815e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.980847971746698e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0004734483081847,290.9139709472656,294.1499938964844,282.54998779296875,282.3328552246094,283.8939819335937,282.55206298828125,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098877828568,5.978273875939521e-09,0.0010098818456754,-0.0147055368870496,0.0,0.0,0.0,-0.007821655832231,60.0,-5.530868053436279,-0.0,-6.953539610776718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.478538413532078e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.98136238195002e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,7.372198888333514e-05,297.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.981360926758498e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.000473472638987,290.9109802246094,294.1499938964844,282.54998779296875,282.3199157714844,283.8700866699219,282.5516662597656,290.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099398205056,5.983321393898677e-09,0.0010099337669089,-0.0147187514230608,0.0,0.0,0.0,-0.0078242029994726,60.0,-5.528625965118408,-0.0,-6.954252285140683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.478538413532078e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.98136238195002e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,7.372198888333514e-05,297.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.981360926758498e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.000473472638987,290.9109802246094,294.1499938964844,282.54998779296875,282.3199157714844,283.8700866699219,282.5516662597656,290.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099398205056,5.983321393898677e-09,0.0010099337669089,-0.0147187514230608,0.0,0.0,0.0,-0.0078242029994726,60.0,-5.528625965118408,-0.0,-6.954252285140683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.478213905822486e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.981020411942154e-05,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.371946412604302e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.981019684346391e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0004734564281534,290.9079895019531,294.1499938964844,282.54998779296875,282.3073425292969,283.8466491699219,282.55133056640625,290.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099050123244,5.979934325495151e-09,0.001009899075143,-0.0147098833695054,0.0,0.0,0.0,-0.0078224949538707,60.0,-5.5259199142456055,-0.0,-6.953774089879516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.478213905822486e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.981020411942154e-05,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.371946412604302e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.981019684346391e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0004734564281534,290.9079895019531,294.1499938964844,282.54998779296875,282.3073425292969,283.8466491699219,282.55133056640625,290.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099050123244,5.979934325495151e-09,0.001009899075143,-0.0147098833695054,0.0,0.0,0.0,-0.0078224949538707,60.0,-5.5259199142456055,-0.0,-6.953774089879516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.47714361245744e-05,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.979893366107716e-05,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.371113315457478e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.979891910916194e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.000473402935313,290.90496826171875,294.1499938964844,282.54998779296875,282.29522705078125,283.8236694335937,282.5510559082031,290.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097908088937,5.9687867981494955e-09,0.0010097848717123,-0.0146807003766298,0.0,0.0,0.0,-0.0078168725594878,60.0,-5.522771835327148,-0.0,-6.952200948262546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.47714361245744e-05,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.979893366107716e-05,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.371113315457478e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.979891910916194e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.000473402935313,290.90496826171875,294.1499938964844,282.54998779296875,282.29522705078125,283.8236694335937,282.5510559082031,290.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097908088937,5.9687867981494955e-09,0.0010097848717123,-0.0146807003766298,0.0,0.0,0.0,-0.0078168725594878,60.0,-5.522771835327148,-0.0,-6.952200948262546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.47618973441422e-05,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.97888928395696e-05,297.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.370371895376593e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.978887828765436e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004733553214464,290.9034729003906,294.1499938964844,282.54998779296875,282.2893371582031,283.8124084472656,282.55096435546875,290.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096891783177,5.958868509736703e-09,0.001009683124721,-0.0146547341719269,0.0,0.0,0.0,-0.0078118704259395,60.0,-5.520962238311768,-0.0,-6.950801179073096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.475149272475392e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.977792797144502e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,7.369562081294134e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.97779134195298e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0004733033129014,290.9019775390625,294.1499938964844,282.54998779296875,282.2835693359375,283.8011779785156,282.5508728027344,290.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095780016854,5.94803717390846e-09,0.001009572064504,-0.0146263791248202,0.0,0.0,0.0,-0.0078064072877168,60.0,-5.519096851348877,-0.0,-6.949272801648476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.472499368712306e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.975002467399464e-05,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,7.367501530097798e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.97500101220794e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0004731709777843,290.8989562988281,294.1499938964844,282.54998779296875,282.27252197265625,283.77899169921875,282.5506896972656,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092959273606,5.920478773902005e-09,0.0010092899901792,-0.0145542323589324,0.0,0.0,0.0,-0.0077925100922584,60.0,-5.5150532722473145,-0.0,-6.945384711798398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.472499368712306e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.975002467399464e-05,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,7.367501530097798e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.97500101220794e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0004731709777843,290.8989562988281,294.1499938964844,282.54998779296875,282.27252197265625,283.77899169921875,282.5506896972656,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092959273606,5.920478773902005e-09,0.0010092899901792,-0.0145542323589324,0.0,0.0,0.0,-0.0077925100922584,60.0,-5.5150532722473145,-0.0,-6.945384711798398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.469062933931129e-05,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.97138413367793e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.364829070866108e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.971382678486408e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0004729993233922,290.8959350585937,294.1499938964844,282.54998779296875,282.2621154785156,283.7572021484375,282.5505676269531,290.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089294519275,5.884740694739321e-09,0.0010089235147461,-0.0144606716930866,0.0,0.0,0.0,-0.007774484809488,60.0,-5.510550022125244,-0.0,-6.94034483217365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.469062933931129e-05,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.97138413367793e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.364829070866108e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.971382678486408e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0004729993233922,290.8959350585937,294.1499938964844,282.54998779296875,282.2621154785156,283.7572021484375,282.5505676269531,290.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089294519275,5.884740694739321e-09,0.0010089235147461,-0.0144606716930866,0.0,0.0,0.0,-0.007774484809488,60.0,-5.510550022125244,-0.0,-6.94034483217365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.464730828767642e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.966822108253837e-05,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.36145957489498e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.966820653062314e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0004727829364128,290.8929138183594,294.1499938964844,282.54998779296875,282.2524719238281,283.73590087890625,282.5504455566406,290.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084677487611,5.839689176667662e-09,0.001008461927995,-0.0143427290022373,0.0,0.0,0.0,-0.0077517637982964,60.0,-5.505525588989258,-0.0,-6.933993290658691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.464730828767642e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.966822108253837e-05,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.36145957489498e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.966820653062314e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0004727829364128,290.8929138183594,294.1499938964844,282.54998779296875,282.2524719238281,283.73590087890625,282.5504455566406,290.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084677487611,5.839689176667662e-09,0.001008461927995,-0.0143427290022373,0.0,0.0,0.0,-0.0077517637982964,60.0,-5.505525588989258,-0.0,-6.933993290658691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,9.459731518290936e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.961557225324214e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,7.357570575550199e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.96155577013269e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0004725331673398,290.889892578125,294.1499938964844,282.54998779296875,282.2435913085937,283.71490478515625,282.5503845214844,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,5.787699208781305e-09,0.0010079292114824,-0.0142066190019249,0.0,0.0,0.0,-0.0077255433425307,60.0,-5.500120639801025,-0.0,-6.926667595053004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,9.459731518290936e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.961557225324214e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,7.357570575550199e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.96155577013269e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0004725331673398,290.889892578125,294.1499938964844,282.54998779296875,282.2435913085937,283.71490478515625,282.5503845214844,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,5.787699208781305e-09,0.0010079292114824,-0.0142066190019249,0.0,0.0,0.0,-0.0077255433425307,60.0,-5.500120639801025,-0.0,-6.926667595053004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.45685533224605e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.958528244169428e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,7.355333218583837e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.958526788977906e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0004723895108327,290.88836669921875,294.1499938964844,282.54998779296875,282.2394714355469,283.7046203613281,282.5503234863281,290.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076281614601,5.757789356408693e-09,0.0010076224571093,-0.014128316193819,0.0,0.0,0.0,-0.0077104573138058,60.0,-5.497191905975342,-0.0,-6.922454787172684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.453916572965682e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.955433051800357e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,7.353047840297222e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.955432324204594e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004722427111119,290.8868408203125,294.1499938964844,282.54998779296875,282.235595703125,283.6943664550781,282.55029296875,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073150042444,5.727231133789701e-09,0.0010073092998936,-0.014048314653337,0.0,0.0,0.0,-0.007695045787841,60.0,-5.49422550201416,-0.0,-6.918152450907655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.44748826441355e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.94866422843188e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,7.348047802224755e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.948662773240358e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0004719215794466,290.8838195800781,294.1499938964844,282.54998779296875,282.2285461425781,283.67413330078125,282.5502319335937,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066303657367,5.6603890463691195e-09,0.001006624661386,-0.0138733210042119,0.0,0.0,0.0,-0.0076613361015915,60.0,-5.487986564636231,-0.0,-6.908745575628927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.44748826441355e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.94866422843188e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,7.348047802224755e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.948662773240358e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0004719215794466,290.8838195800781,294.1499938964844,282.54998779296875,282.2285461425781,283.67413330078125,282.5502319335937,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066303657367,5.6603890463691195e-09,0.001006624661386,-0.0138733210042119,0.0,0.0,0.0,-0.0076613361015915,60.0,-5.487986564636231,-0.0,-6.908745575628927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.44032217375934e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.94111760519445e-05,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,7.342474418692291e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.941116877598688e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0004715636314358,290.8807983398437,294.1499938964844,282.54998779296875,282.2225341796875,283.6543273925781,282.5502014160156,290.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058664483949,5.585877982383636e-09,0.0010058608604595,-0.013678248040378,0.0,0.0,0.0,-0.0076237558387219,60.0,-5.481315612792969,-0.0,-6.898267201904673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.44032217375934e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,9.94111760519445e-05,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,7.342474418692291e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.941116877598688e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0004715636314358,290.8807983398437,294.1499938964844,282.54998779296875,282.2225341796875,283.6543273925781,282.5502014160156,290.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058664483949,5.585877982383636e-09,0.0010058608604595,-0.013678248040378,0.0,0.0,0.0,-0.0076237558387219,60.0,-5.481315612792969,-0.0,-6.898267201904673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,9.42803526413627e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.928178769769148e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,7.332918175961822e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.928178042173386e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0004709498898591,290.87774658203125,294.1499938964844,282.54998779296875,282.2172241210937,283.6348571777344,282.5501708984375,290.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045572416856,5.458132168456585e-09,0.0010045517701655,-0.0133438017219305,0.0,0.0,0.0,-0.0075593288056552,60.0,-5.4725751876831055,-0.0,-6.880320313484847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,9.42803526413627e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.928178769769148e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,7.332918175961822e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.928178042173386e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0004709498898591,290.87774658203125,294.1499938964844,282.54998779296875,282.2172241210937,283.6348571777344,282.5501708984375,290.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045572416856,5.458132168456585e-09,0.0010045517701655,-0.0133438017219305,0.0,0.0,0.0,-0.0075593288056552,60.0,-5.4725751876831055,-0.0,-6.880320313484847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.407651668880136e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.906713967211545e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,7.317063864320517e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.906713239615784e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0004699316923506,290.8747253417969,294.1499938964844,282.54998779296875,282.2122802734375,283.6157531738281,282.5501403808594,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023857466876,5.246213241605346e-09,0.0010023805079981,-0.0127889746800065,0.0,0.0,0.0,-0.0074524516239762,60.0,-5.460300445556641,-0.0,-6.850599731933471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.407651668880136e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.906713967211545e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,7.317063864320517e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.906713239615784e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0004699316923506,290.8747253417969,294.1499938964844,282.54998779296875,282.2122802734375,283.6157531738281,282.5501403808594,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023857466876,5.246213241605346e-09,0.0010023805079981,-0.0127889746800065,0.0,0.0,0.0,-0.0074524516239762,60.0,-5.460300445556641,-0.0,-6.850599731933471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.395244705956428e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,9.893649257719515e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,7.307414489332587e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,9.893647802527994e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.000469311926281,290.8731994628906,294.1499938964844,282.54998779296875,282.2099609375,283.6063232421875,282.55010986328125,290.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010640835389,5.117226198336766e-09,0.0010010589612647,-0.01245126593858,0.0,0.0,0.0,-0.0073873996734619,60.0,-5.452859401702881,-0.0,-6.832541288304128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.381165000377224e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,9.878822311293334e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.296463445527479e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.878821583697572e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.000468608632218,290.8716735839844,294.1499938964844,282.54998779296875,282.20770263671875,283.59698486328125,282.55010986328125,290.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995638392865,4.970849065699667e-09,0.0009995588334277,-0.012068023905158,0.0,0.0,0.0,-0.007313575129956,60.0,-5.444507122039795,-0.0,-6.812077657514237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.34853669605218e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.844463784247635e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,7.271085632964969e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,9.844462329056114e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0004669787886086,290.86865234375,294.1499938964844,282.54998779296875,282.2034912109375,283.57861328125,282.55010986328125,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960869792848,4.631639960450684e-09,0.000996082322672,-0.0111798904836177,0.0,0.0,0.0,-0.0071424962952733,60.0,-5.424846172332764,-0.0,-6.76477327488101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.34853669605218e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.844463784247635e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,7.271085632964969e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,9.844462329056114e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0004669787886086,290.86865234375,294.1499938964844,282.54998779296875,282.2034912109375,283.57861328125,282.55010986328125,290.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960869792848,4.631639960450684e-09,0.000996082322672,-0.0111798904836177,0.0,0.0,0.0,-0.0071424962952733,60.0,-5.424846172332764,-0.0,-6.76477327488101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.311965550296009e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.805952140595764e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.242641731863841e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.80595068540424e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0004651519702747,290.8656311035156,294.1499938964844,282.54998779296875,282.1996459960937,283.56060791015625,282.5500793457031,290.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921902092173,4.2514374243296515e-09,0.0009921860182657,-0.010184396058321,0.0,0.0,0.0,-0.0069507444277405,60.0,-5.402482032775879,-0.0,-6.711947264648188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.311965550296009e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.805952140595764e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.242641731863841e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.80595068540424e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0004651519702747,290.8656311035156,294.1499938964844,282.54998779296875,282.1996459960937,283.56060791015625,282.5500793457031,290.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921902092173,4.2514374243296515e-09,0.0009921860182657,-0.010184396058321,0.0,0.0,0.0,-0.0069507444277405,60.0,-5.402482032775879,-0.0,-6.711947264648188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
