time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.272685565520078e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.764588321559133e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,7.212090713437647e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.764586866367608e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.000463189848233,290.86260986328125,294.1499938964844,282.54998779296875,282.1961669921875,283.5429992675781,282.5500793457031,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880049619823,3.843078744125705e-09,0.0009880011202767,-0.0091151464730501,0.0,0.0,0.0,-0.0067447917535901,60.0,-5.378076076507568,-0.0,-6.655439932501396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.272685565520078e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.764588321559133e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,7.212090713437647e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.764586866367608e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.000463189848233,290.86260986328125,294.1499938964844,282.54998779296875,282.1961669921875,283.5429992675781,282.5500793457031,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880049619823,3.843078744125705e-09,0.0009880011202767,-0.0091151464730501,0.0,0.0,0.0,-0.0067447917535901,60.0,-5.378076076507568,-0.0,-6.655439932501396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.232290904037654e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.722050162963568e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.180672400863841e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.722049435367808e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0004611720505636,290.8595886230469,294.1499938964844,282.54998779296875,282.19305419921875,283.5257568359375,282.550048828125,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837007382884,3.423131555990721e-09,0.0009836973622441,-0.0080155208706855,0.0,0.0,0.0,-0.0065329936333,60.0,-5.352555274963379,-0.0,-6.597578305900242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.232290904037654e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.722050162963568e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.180672400863841e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.722049435367808e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0004611720505636,290.8595886230469,294.1499938964844,282.54998779296875,282.19305419921875,283.5257568359375,282.550048828125,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837007382884,3.423131555990721e-09,0.0009836973622441,-0.0080155208706855,0.0,0.0,0.0,-0.0065329936333,60.0,-5.352555274963379,-0.0,-6.597578305900242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.212085569743068e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.700773807708174e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,7.164957060012966e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.700772352516653e-05,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0004601627588272,290.85809326171875,294.1499938964844,282.54998779296875,282.191650390625,283.5173034667969,282.550048828125,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815479861572,3.213080690400716e-09,0.0009815447265282,-0.007465495262295,0.0,0.0,0.0,-0.0064270566217601,60.0,-5.339612483978272,-0.0,-6.568731691913855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,9.192278957925736e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.679915820015594e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,7.149551674956456e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.679915092419832e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0004591733741108,290.8565979003906,294.1499938964844,282.54998779296875,282.1903076171875,283.5089416503906,282.550048828125,290.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794374927878,3.007166959889673e-09,0.0009794344659894,-0.006926295813173,0.0,0.0,0.0,-0.006323205307126,60.0,-5.326762676239014,-0.0,-6.540513908248613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.15439159143716e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.64001883403398e-05,297.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.120084046619013e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.640017378842458e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0004572808102238,290.8536071777344,294.1499938964844,282.54998779296875,282.1879272460937,283.4924621582031,282.550048828125,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754003258422,2.613291361086567e-09,0.0009753977064974,-0.005894889589399,0.0,0.0,0.0,-0.0061245555989444,60.0,-5.301737785339356,-0.0,-6.486708770125915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.15439159143716e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.64001883403398e-05,297.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.120084046619013e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.640017378842458e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0004572808102238,290.8536071777344,294.1499938964844,282.54998779296875,282.1879272460937,283.4924621582031,282.550048828125,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754003258422,2.613291361086567e-09,0.0009753977064974,-0.005894889589399,0.0,0.0,0.0,-0.0061245555989444,60.0,-5.301737785339356,-0.0,-6.486708770125915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.11982569959946e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,9.603619400877506e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,7.093199383234605e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.603617945685984e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0004555541963782,290.8506164550781,294.1499938964844,282.54998779296875,282.1859130859375,283.476318359375,282.550048828125,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717170614749,2.253946140839957e-09,0.0009717147913761,-0.0049538887105882,0.0,0.0,0.0,-0.0059433211572468,60.0,-5.278197288513184,-0.0,-6.43781348230732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.11982569959946e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,9.603619400877506e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,7.093199383234605e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.603617945685984e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0004555541963782,290.8506164550781,294.1499938964844,282.54998779296875,282.1859130859375,283.476318359375,282.550048828125,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717170614749,2.253946140839957e-09,0.0009717147913761,-0.0049538887105882,0.0,0.0,0.0,-0.0059433211572468,60.0,-5.278197288513184,-0.0,-6.43781348230732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.089895320357756e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.572100680088624e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.069919956848025e-05,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.572099952492864e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0004540591035038,290.8476257324219,294.1499938964844,282.54998779296875,282.18426513671875,283.46051025390625,282.550048828125,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685277473181,1.942789262798783e-09,0.0009685257682576,-0.0041390657424926,0.0,0.0,0.0,-0.0057863905094563,60.0,-5.256981372833252,-0.0,-6.395625007371565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.089895320357756e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.572100680088624e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.069919956848025e-05,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.572099952492864e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0004540591035038,290.8476257324219,294.1499938964844,282.54998779296875,282.18426513671875,283.46051025390625,282.550048828125,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685277473181,1.942789262798783e-09,0.0009685257682576,-0.0041390657424926,0.0,0.0,0.0,-0.0057863905094563,60.0,-5.256981372833252,-0.0,-6.395625007371565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.06528512132354e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.546185174258426e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,7.050779095152393e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.546184446662664e-05,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0004528297868091,290.8446655273437,294.1499938964844,282.54998779296875,282.1829833984375,283.4450378417969,282.550048828125,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659052593633,1.686943473799829e-09,0.0009659035713411,-0.0034690795000642,0.0,0.0,0.0,-0.0056573553010821,60.0,-5.238682270050049,-0.0,-6.361039339708442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.06528512132354e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.546185174258426e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,7.050779095152393e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.546184446662664e-05,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0004528297868091,290.8446655273437,294.1499938964844,282.54998779296875,282.1829833984375,283.4450378417969,282.550048828125,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659052593633,1.686943473799829e-09,0.0009659035713411,-0.0034690795000642,0.0,0.0,0.0,-0.0056573553010821,60.0,-5.238682270050049,-0.0,-6.361039339708442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.054483962245286e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.534810669720172e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,7.042377546895295e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.534809942124411e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0004522902017924,290.8431701660156,294.1499938964844,282.54998779296875,282.1824951171875,283.4374084472656,282.550048828125,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647543774917,1.574649410862605e-09,0.0009647528058849,-0.0031750120688229,0.0,0.0,0.0,-0.0056007206439971,60.0,-5.230396270751953,-0.0,-6.345889147496564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.045223123393951e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.525058703729884e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,7.035175076453015e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.52505797613412e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0004518276255112,290.8416748046875,294.1499938964844,282.54998779296875,282.1820678710937,283.4298400878906,282.550048828125,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637676412239,1.4783727575462535e-09,0.0009637661278247,-0.0029228890780359,0.0,0.0,0.0,-0.0055521642789244,60.0,-5.222945213317871,-0.0,-6.33291392659885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.020678407978266e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.49921231949702e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.016085146460682e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.499211591901258e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0004506015975493,290.8385314941406,294.1499938964844,282.54998779296875,282.1815185546875,283.4120483398437,282.5486755371094,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741301277652,1.4279819549045671e-09,0.0011741287307813,-0.002580051543191,0.0,0.0,0.0,-0.006586751434952,60.0,-5.92462968826294,-0.0,-6.298590449205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.020678407978266e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.49921231949702e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.016085146460682e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.499211591901258e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0004506015975493,290.8385314941406,294.1499938964844,282.54998779296875,282.1815185546875,283.4120483398437,282.5486755371094,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741301277652,1.4279819549045671e-09,0.0011741287307813,-0.002580051543191,0.0,0.0,0.0,-0.006586751434952,60.0,-5.92462968826294,-0.0,-6.298590449205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.01755120139569e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.49591922108084e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,7.013652066234499e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.495917765889315e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.0004504453681875,290.8355407714844,294.1499938964844,282.54998779296875,282.18133544921875,283.3963623046875,282.5490417480469,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608189575374,1.1906899910485436e-09,0.0009608177933841,-0.0021695215255022,0.0,0.0,0.0,-0.0054070726037025,60.0,-5.3626909255981445,-0.0,-6.294222743008504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.01755120139569e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.49591922108084e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,7.013652066234499e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.495917765889315e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.0004504453681875,290.8355407714844,294.1499938964844,282.54998779296875,282.18133544921875,283.3963623046875,282.5490417480469,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608189575374,1.1906899910485436e-09,0.0009608177933841,-0.0021695215255022,0.0,0.0,0.0,-0.0054070726037025,60.0,-5.3626909255981445,-0.0,-6.294222743008504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.00809609447606e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.485962800681592e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,7.006298255873844e-05,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.485961345490068e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0004499730712268,290.8326110839844,294.1499938964844,282.54998779296875,282.1815185546875,283.3822326660156,282.549072265625,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009407153702341,1.0740326406022403e-09,0.0009407143224962,-0.0018829324981197,0.0,0.0,0.0,-0.0052531957626342,60.0,-5.174236297607422,-0.0,-6.28102938549091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.00809609447606e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.485962800681592e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,7.006298255873844e-05,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.485961345490068e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0004499730712268,290.8326110839844,294.1499938964844,282.54998779296875,282.1815185546875,283.3822326660156,282.549072265625,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009407153702341,1.0740326406022403e-09,0.0009407143224962,-0.0018829324981197,0.0,0.0,0.0,-0.0052531957626342,60.0,-5.174236297607422,-0.0,-6.28102938549091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.002309525385499e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.479868458583952e-05,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,7.00179734849371e-05,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.47986773098819e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0004496840119827,290.8368225097656,294.1499938964844,282.54998779296875,282.1820678710937,283.3690490722656,282.549072265625,290.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008572884835302,9.34245902861619e-10,0.0008572875522077,-0.0015988589730113,0.0,0.0,0.0,-0.0047705494798719,60.0,-4.848408222198486,-0.0,-6.27296046218362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.002309525385499e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.479868458583952e-05,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,7.00179734849371e-05,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.47986773098819e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0004496840119827,290.8368225097656,294.1499938964844,282.54998779296875,282.1820678710937,283.3690490722656,282.549072265625,290.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008572884835302,9.34245902861619e-10,0.0008572875522077,-0.0015988589730113,0.0,0.0,0.0,-0.0047705494798719,60.0,-4.848408222198486,-0.0,-6.27296046218362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,3.805337109952234e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,4.007204552181065e-05,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,2.9597071261378005e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,4.007204188383184e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001900844654301,290.85064697265625,294.1499938964844,282.54998779296875,282.1824951171875,283.3661804199219,282.5544738769531,290.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008087551686912,8.617652147435703e-10,0.0008087542955763,-0.0014568398473784,0.0,0.0,0.0,-0.0044715870171785,60.0,-4.287886619567871,-0.0,-1.1208587835653816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,2.4297458367072977e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,2.5586401534383185e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,1.8898026610258967e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,2.558639971539378e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001213708383147,290.8529968261719,294.1499938964844,282.54998779296875,282.1829833984375,283.3686218261719,282.5785827636719,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008114539086818,8.339274826241191e-10,0.0008114530355669,-0.0013809553347527,0.0,0.0,0.0,-0.0044666831381618,60.0,-3.444286346435547,-0.0,-4.569685518873712e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,4.487072510528378e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,4.725105100078508e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,3.489946175250225e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,4.725104736280628e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0002241385664092,290.8689880371094,294.1499938964844,282.54998779296875,282.18426513671875,283.3886413574219,282.6579284667969,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005099858390167,5.895942623013184e-10,0.0005099852569401,-0.0010400678729638,0.0,0.0,0.0,-0.0028494962025433,60.0,-2.800248384475708,-0.0,-1.5584424417625087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,4.487072510528378e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,4.725105100078508e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,3.489946175250225e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,4.725104736280628e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0002241385664092,290.8689880371094,294.1499938964844,282.54998779296875,282.18426513671875,283.3886413574219,282.6579284667969,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005099858390167,5.895942623013184e-10,0.0005099852569401,-0.0010400678729638,0.0,0.0,0.0,-0.0028494962025433,60.0,-2.800248384475708,-0.0,-1.5584424417625087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.046692139236256e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.526605572318658e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.036317401798442e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.526604844722895e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0004519010253716,290.91143798828125,294.1499938964844,282.54998779296875,282.1859130859375,283.4293518066406,282.7255859375,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008967781323008,-2.9539048984617006e-10,-0.0008967778412625,-0.0001201914637931,0.0,0.0,0.0,0.0046029384247958,60.0,-2.535120248794556,-0.0,-6.334962421306045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.046692139236256e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.526605572318658e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.036317401798442e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.526604844722895e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0004519010253716,290.91143798828125,294.1499938964844,282.54998779296875,282.1859130859375,283.4293518066406,282.7255859375,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008967781323008,-2.9539048984617006e-10,-0.0008967778412625,-0.0001201914637931,0.0,0.0,0.0,0.0046029384247958,60.0,-2.535120248794556,-0.0,-6.334962421306045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,2.1352605472202413e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,2.248532837256789e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.660758425714448e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,2.248532655357849e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001066606855602,290.9117126464844,294.1499938964844,282.54998779296875,282.1879272460937,283.4312744140625,282.73504638671875,290.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002275260485475,2.659935327553597e-10,0.0002275257866131,-0.000471775769256,0.0,0.0,0.0,-0.001273181522265,60.0,-1.62481951713562,-0.0,-3.529118108858142e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,2.1352605472202413e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,2.248532837256789e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,1.660758425714448e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,2.248532655357849e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001066606855602,290.9117126464844,294.1499938964844,282.54998779296875,282.1879272460937,283.4312744140625,282.73504638671875,290.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002275260485475,2.659935327553597e-10,0.0002275257866131,-0.000471775769256,0.0,0.0,0.0,-0.001273181522265,60.0,-1.62481951713562,-0.0,-3.529118108858142e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,1.330970371782314e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,1.4015763554198202e-05,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,1.0351994205848314e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,1.40157626447035e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,6.648472481174394e-05,290.9132995605469,294.1499938964844,282.54998779296875,282.1903076171875,283.4330444335937,282.74090576171875,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420537155354,1.6602273722465808e-10,0.0001420535554643,-0.0002944231091532,0.0,0.0,0.0,-0.0007948676357045,60.0,-1.0251705646514893,-0.0,-1.3712013746669527e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,1.330970371782314e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,1.4015763554198202e-05,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,1.0351994205848314e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,1.40157626447035e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,6.648472481174394e-05,290.9132995605469,294.1499938964844,282.54998779296875,282.1903076171875,283.4330444335937,282.74090576171875,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420537155354,1.6602273722465808e-10,0.0001420535554643,-0.0002944231091532,0.0,0.0,0.0,-0.0007948676357045,60.0,-1.0251705646514893,-0.0,-1.3712013746669527e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,1.0208053936366923e-05,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,1.0749576176749542e-05,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,7.9395995271625e-06,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,1.074957526725484e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,5.099134432384744e-05,290.9137268066406,294.1499938964844,282.54998779296875,282.191650390625,283.4335327148437,282.742431640625,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001087684067897,1.2715876962499095e-10,0.0001087682830984,-0.0002255343133583,0.0,0.0,0.0,-0.0006086424691602,60.0,-0.8061978816986084,-0.0,-8.065854650851634e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,7.611311957589351e-06,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,8.015080311452039e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,5.919910108787008e-06,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,8.015079401957337e-06,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,3.802007995545864e-05,290.9139404296875,294.1499938964844,282.54998779296875,282.19305419921875,283.433837890625,282.7433776855469,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.109949703793973e-05,9.48116585242076e-11,8.109940245049074e-05,-0.0001681621797615,0.0,0.0,0.0,-0.000453813758213,60.0,-0.6273003816604614,-0.0,-4.4841844126786157e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,3.897311216860544e-06,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,4.104057552467566e-06,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,3.0312426133605186e-06,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,4.104057097720215e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,1.946787597262301e-05,290.9140014648437,294.1499938964844,282.54998779296875,282.1961669921875,283.4339904785156,282.7441711425781,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1526498534949496e-05,4.854771099016553e-11,4.152645124122501e-05,-8.610632357886061e-05,0.0,0.0,0.0,-0.0002323725057067,60.0,-0.3535219132900238,-0.0,-1.1756948192775949e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,3.897311216860544e-06,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,4.104057552467566e-06,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,3.0312426133605186e-06,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,4.104057097720215e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,1.946787597262301e-05,290.9140014648437,294.1499938964844,282.54998779296875,282.1961669921875,283.4339904785156,282.7441711425781,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1526498534949496e-05,4.854771099016553e-11,4.152645124122501e-05,-8.610632357886061e-05,0.0,0.0,0.0,-0.0002323725057067,60.0,-0.3535219132900238,-0.0,-1.1756948192775949e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.6853371107572457e-06,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.7747418041835772e-06,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,1.3108179928167374e-06,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.7747415768099015e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,8.418608558713458e-06,290.9139404296875,294.1499938964844,282.54998779296875,282.1996459960937,283.4339904785156,282.7442932128906,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.795780008251313e-05,2.0993984328754323e-11,1.7957780073629692e-05,-3.7235848139971495e-05,0.0,0.0,0.0,-0.0001004875812213,60.0,-0.1789865493774414,-0.0,-2.198558522736871e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.6853371107572457e-06,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.7747418041835772e-06,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,1.3108179928167374e-06,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.7747415768099015e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,8.418608558713458e-06,290.9139404296875,294.1499938964844,282.54998779296875,282.1996459960937,283.4339904785156,282.7442932128906,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.795780008251313e-05,2.0993984328754323e-11,1.7957780073629692e-05,-3.7235848139971495e-05,0.0,0.0,0.0,-0.0001004875812213,60.0,-0.1789865493774414,-0.0,-2.198558522736871e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
