time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,5.605782575912599e-07,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,5.903161195419671e-07,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,4.360053935670294e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,5.903160626985482e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,2.8002045837638434e-06,290.9139709472656,294.1499938964844,282.54998779296875,282.2034912109375,283.4339904785156,282.74432373046875,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.973253792035393e-06,6.983130219906375e-12,5.97324697082513e-06,-1.238559343619272e-05,0.0,0.0,0.0,-3.342487616464496e-05,60.0,-0.0800818130373954,-0.0,-2.432411043418181e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,5.605782575912599e-07,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,5.903161195419671e-07,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,4.360053935670294e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,5.903160626985482e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,2.8002045837638434e-06,290.9139709472656,294.1499938964844,282.54998779296875,282.2034912109375,283.4339904785156,282.74432373046875,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.973253792035393e-06,6.983130219906375e-12,5.97324697082513e-06,-1.238559343619272e-05,0.0,0.0,0.0,-3.342487616464496e-05,60.0,-0.0800818130373954,-0.0,-2.432411043418181e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.2501868695835588e-07,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.3165075074539345e-07,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,9.723677862893965e-08,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.3165073653453876e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,6.244942483135674e-07,290.9139709472656,294.1499938964844,282.54998779296875,282.20770263671875,283.4339904785156,282.74432373046875,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321904361873749e-06,1.557424978912425e-12,1.3321889582584845e-06,-2.762280701062992e-06,0.0,0.0,0.0,-7.454611477442086e-06,60.0,-0.0316237583756446,-0.0,-1.209802115258174e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.2501868695835588e-07,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.3165075074539345e-07,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,9.723677862893965e-08,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.3165073653453876e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,6.244942483135674e-07,290.9139709472656,294.1499938964844,282.54998779296875,282.20770263671875,283.4339904785156,282.74432373046875,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321904361873749e-06,1.557424978912425e-12,1.3321889582584845e-06,-2.762280701062992e-06,0.0,0.0,0.0,-7.454611477442086e-06,60.0,-0.0316237583756446,-0.0,-1.209802115258174e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,3.0092223823885433e-08,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,3.168856821389454e-08,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,2.340506632947381e-08,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,3.168856821389454e-08,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.503168789440679e-07,290.9139709472656,294.1499938964844,282.54998779296875,282.2099609375,283.4339904785156,282.74432373046875,290.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.212979891031864e-07,3.754670456924264e-13,3.212976196209638e-07,-6.658574420725927e-07,0.0,0.0,0.0,-1.7978018149733543e-06,60.0,-0.0175601076334714,-0.0,-7.009273024461641e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.1620929107891698e-08,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.2237402202686098e-08,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,9.038502390978921e-09,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.223740131450768e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,5.8048946982580674e-08,290.9139709472656,294.1499938964844,282.54998779296875,282.2122802734375,283.4339904785156,282.74432373046875,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2431786444722093e-07,1.4521696833306313e-13,1.2431770812781906e-07,-2.5750520649125974e-07,0.0,0.0,0.0,-6.955815479159355e-07,60.0,-0.0109471520408988,-0.0,-1.0453125605364546e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.4839256559651126e-11,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.5626456725814638e-11,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,1.1541646978419084e-11,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.5626456725814638e-11,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.412516433991101e-11,290.9139404296875,294.1499938964844,282.54998779296875,282.2172241210937,283.4339904785156,282.74432373046875,290.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5626668015134015e-10,1.9807985909039e-16,1.5626647198452304e-10,-3.242587864882296e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-0.0033610118553042,-0.0,-1.704467650321777e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.4839256559651126e-11,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.5626456725814638e-11,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,1.1541646978419084e-11,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.5626456725814638e-11,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.412516433991101e-11,290.9139404296875,294.1499938964844,282.54998779296875,282.2172241210937,283.4339904785156,282.74432373046875,290.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5626668015134015e-10,1.9807985909039e-16,1.5626647198452304e-10,-3.242587864882296e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-0.0033610118553042,-0.0,-1.704467650321777e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,2.7478211372944367e-10,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,2.8935887019798656e-10,297.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,2.1371945879700147e-10,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,2.893588424424109e-10,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.3725934833175302e-09,290.9139404296875,294.1499938964844,282.54998779296875,282.2225341796875,283.4339904785156,282.74432373046875,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.922153186091236e-09,3.4326230416046807e-15,2.922149855422162e-09,-6.0620459763072185e-09,0.0,0.0,0.0,-1.635635271668434e-08,60.0,-0.0011076285736635,-0.0,-5.844418768599278e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,2.7478211372944367e-10,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,2.8935887019798656e-10,297.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,2.1371945879700147e-10,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,2.893588424424109e-10,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,1.3725934833175302e-09,290.9139404296875,294.1499938964844,282.54998779296875,282.2225341796875,283.4339904785156,282.74432373046875,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.922153186091236e-09,3.4326230416046807e-15,2.922149855422162e-09,-6.0620459763072185e-09,0.0,0.0,0.0,-1.635635271668434e-08,60.0,-0.0011076285736635,-0.0,-5.844418768599278e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,7.202693552699202e-08,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,7.58478577722599e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,5.6020962091452033e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,7.584785066683254e-08,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,3.597894817630732e-07,290.9139404296875,294.1499938964844,282.5531616210937,282.2316589355469,283.4339904785156,282.74432373046875,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.674265134482994e-07,8.972031017434604e-13,7.674256039535976e-07,-1.5912968365228153e-06,0.0,0.0,0.0,-4.2943429434672e-06,60.0,-0.0030544744804501,-0.0,-4.0156361580129946e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,7.202693552699202e-08,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,7.58478577722599e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,5.6020962091452033e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,7.584785066683254e-08,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,3.597894817630732e-07,290.9139404296875,294.1499938964844,282.5531616210937,282.2316589355469,283.4339904785156,282.74432373046875,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.674265134482994e-07,8.972031017434604e-13,7.674256039535976e-07,-1.5912968365228153e-06,0.0,0.0,0.0,-4.2943429434672e-06,60.0,-0.0030544744804501,-0.0,-4.0156361580129946e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,4.258718320215849e-07,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,4.484637088353338e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,3.312337071292859e-07,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,4.48463651991915e-07,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,2.1273181118885987e-06,290.9139709472656,294.1499938964844,282.5623474121094,282.2478332519531,283.4340209960937,282.74432373046875,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.5375509216682985e-06,5.30480433885705e-12,4.537545919447439e-06,-9.408835467183962e-06,0.0,0.0,0.0,-2.539109846111387e-05,60.0,-0.0166674442589283,-0.0,-1.4038551137546262e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,4.258718320215849e-07,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,4.484637088353338e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,3.312337071292859e-07,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,4.48463651991915e-07,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,2.1273181118885987e-06,290.9139709472656,294.1499938964844,282.5623474121094,282.2478332519531,283.4340209960937,282.74432373046875,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.5375509216682985e-06,5.30480433885705e-12,4.537545919447439e-06,-9.408835467183962e-06,0.0,0.0,0.0,-2.539109846111387e-05,60.0,-0.0166674442589283,-0.0,-1.4038551137546262e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,6.995686021582515e-07,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,7.366796808128129e-07,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,5.44109013844718e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,7.36679623969394e-07,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,3.4944901017297525e-06,290.9139709472656,294.1499938964844,282.5691223144531,282.2583923339844,283.4340209960937,282.7443542480469,290.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.453727448591962e-06,8.714045977853413e-12,7.453718353644945e-06,-1.5455667380592786e-05,0.0,0.0,0.0,-4.170933971181512e-05,60.0,-0.0281264409422874,-0.0,-3.788132134363576e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.1555042647160008e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,1.2168020475655794e-06,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,8.987257160697482e-07,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,1.2168019338787417e-06,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,5.771983069280395e-06,290.9139709472656,294.1499938964844,282.5772399902344,282.2705383300781,283.4340209960937,282.744384765625,290.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2312390936131123e-05,1.4394081412905102e-11,1.2312376384215897e-05,-2.552991281845607e-05,0.0,0.0,0.0,-6.889720680192113e-05,60.0,-0.0463471747934818,-0.0,-1.0334930827804456e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,2.765812951111002e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,2.912535137511441e-06,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,2.15118825508398e-06,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,2.912534910137765e-06,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,1.3815808415529318e-05,290.9140625,294.1499938964844,282.5974426269531,282.2994079589844,283.43414306640625,282.74468994140625,290.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.946919994428754e-05,3.445202803598057e-11,2.946916538348887e-05,-6.110573303885758e-05,0.0,0.0,0.0,-0.0001649028417887,60.0,-0.1173151731491088,-0.0,-5.921203805048236e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,2.765812951111002e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,2.912535137511441e-06,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,2.15118825508398e-06,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,2.912534910137765e-06,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,1.3815808415529318e-05,290.9140625,294.1499938964844,282.5974426269531,282.2994079589844,283.43414306640625,282.74468994140625,290.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.946919994428754e-05,3.445202803598057e-11,2.946916538348887e-05,-6.110573303885758e-05,0.0,0.0,0.0,-0.0001649028417887,60.0,-0.1173151731491088,-0.0,-5.921203805048236e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,5.259063982521184e-06,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,5.538049663300626e-06,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,4.090384209121112e-06,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,5.538049208553275e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,2.6270114176440984e-05,290.914306640625,294.1499938964844,282.62255859375,282.3339538574219,283.4345092773437,282.7457275390625,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.603447425528429e-05,6.550900100155133e-11,5.603440877166577e-05,-0.0001161899490398,0.0,0.0,0.0,-0.0003135559381917,60.0,-0.2335429787635803,-0.0,-2.1408261274835638e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,5.259063982521184e-06,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,5.538049663300626e-06,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,4.090384209121112e-06,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,5.538049208553275e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,2.6270114176440984e-05,290.914306640625,294.1499938964844,282.62255859375,282.3339538574219,283.4345092773437,282.7457275390625,290.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.603447425528429e-05,6.550900100155133e-11,5.603440877166577e-05,-0.0001161899490398,0.0,0.0,0.0,-0.0003135559381917,60.0,-0.2335429787635803,-0.0,-2.1408261274835638e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.046957529790234e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.526885150989983e-06,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.036523584247334e-06,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.52688424149528e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,4.519142385106534e-05,290.9148864746094,294.1499938964844,282.6522216796875,282.3737487792969,283.4353332519531,282.7481384277344,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.639396739657968e-05,1.1269263994195808e-10,9.639385825721548e-05,-0.0001998770749196,0.0,0.0,0.0,-0.0005393984029069,60.0,-0.4095356464385986,-0.0,-6.335334479246058e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.046957529790234e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.526885150989983e-06,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.036523584247334e-06,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.52688424149528e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,4.519142385106534e-05,290.9148864746094,294.1499938964844,282.6522216796875,282.3737487792969,283.4353332519531,282.7481384277344,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.639396739657968e-05,1.1269263994195808e-10,9.639385825721548e-05,-0.0001998770749196,0.0,0.0,0.0,-0.0005393984029069,60.0,-0.4095356464385986,-0.0,-6.335334479246058e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,1.4457921679422723e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,1.5224892194964925e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,1.1245052519370802e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,1.522489128547022e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,7.222031126730144e-05,290.9160461425781,294.1499938964844,282.68603515625,282.4183654785156,283.4368896484375,282.7528076171875,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001540471421321,1.8009400915008908e-10,0.0001540469529572,-0.0003194233577232,0.0,0.0,0.0,-0.0008620123262517,60.0,-0.6624408960342407,-0.0,-1.6179912964986443e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,1.4457921679422723e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,1.5224892194964925e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,1.1245052519370802e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,1.522489128547022e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,7.222031126730144e-05,290.9160461425781,294.1499938964844,282.68603515625,282.4183654785156,283.4368896484375,282.7528076171875,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001540471421321,1.8009400915008908e-10,0.0001540469529572,-0.0003194233577232,0.0,0.0,0.0,-0.0008620123262517,60.0,-0.6624408960342407,-0.0,-1.6179912964986443e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,1.7886059140437283e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,1.8834887669072486e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,1.3911382666265126e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,1.8834885850083083e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,8.934457582654431e-05,290.9168701171875,294.1499938964844,282.70440673828125,282.4423217773437,283.4379577636719,282.75616455078125,290.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001905735261971,2.2279643407951968e-10,0.0001905733079183,-0.0003951623803004,0.0,0.0,0.0,-0.0010664057917892,60.0,-0.8235865831375122,-0.0,-2.4762460970606526e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,2.182560274377465e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,2.2983418602962047e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,1.6975471226032823e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,2.298341496498324e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001090234072762,290.9178466796875,294.1499938964844,282.7236633300781,282.46734619140625,283.43914794921875,282.76025390625,290.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002325489622307,2.718692215797347e-10,0.0002325486857444,-0.000482200179249,0.0,0.0,0.0,-0.0013012909330427,60.0,-1.0112483501434326,-0.0,-3.6872018771560992e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,3.154997466481291e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,3.32236522808671e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,2.4538874640711583e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,3.32236522808671e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001575986534589,290.91998291015625,294.1499938964844,282.7647399902344,282.520263671875,283.44146728515625,282.7692565917969,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000330647395458,3.8769934485038954e-10,0.0003306469880044,-0.0006886211922392,0.0,0.0,0.0,-0.0018509672954678,60.0,-1.45464289188385,-0.0,-7.704819893206151e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,3.154997466481291e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,3.32236522808671e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,2.4538874640711583e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,3.32236522808671e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001575986534589,290.91998291015625,294.1499938964844,282.7647399902344,282.520263671875,283.44146728515625,282.7692565917969,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000330647395458,3.8769934485038954e-10,0.0003306469880044,-0.0006886211922392,0.0,0.0,0.0,-0.0018509672954678,60.0,-1.45464289188385,-0.0,-7.704819893206151e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.1925348341465e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.414942668518052e-05,297.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,3.260861194576137e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,4.414942304720171e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0002094258088618,290.9208679199219,294.1499938964844,282.808837890625,282.57666015625,283.4413146972656,282.77642822265625,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004570345627143,5.321680318637333e-10,0.0004570340097416,-0.0009420446585863,0.0,0.0,0.0,-0.0025560816284269,60.0,-2.0283899307250977,-0.0,-1.3605602866562094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.1925348341465e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.414942668518052e-05,297.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,3.260861194576137e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,4.414942304720171e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0002094258088618,290.9208679199219,294.1499938964844,282.808837890625,282.57666015625,283.4413146972656,282.77642822265625,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004570345627143,5.321680318637333e-10,0.0004570340097416,-0.0009420446585863,0.0,0.0,0.0,-0.0025560816284269,60.0,-2.0283899307250977,-0.0,-1.3605602866562094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.029838838614523e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.508858056506142e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,7.02320976415649e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.50885732891038e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004510591679718,290.9356994628906,294.1499938964844,282.8555908203125,282.6361083984375,283.4614562988281,282.8402709960937,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,6.369422771967947e-05,3.3209771044262476e-10,-6.369455513777211e-05,-0.0009367847815155,0.0,0.0,0.0,0.0001313604443566,60.0,-2.393068313598633,-0.0,-6.311380218448903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.029838838614523e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.508858056506142e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,7.02320976415649e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.50885732891038e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004510591679718,290.9356994628906,294.1499938964844,282.8555908203125,282.6361083984375,283.4614562988281,282.8402709960937,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,6.369422771967947e-05,3.3209771044262476e-10,-6.369455513777211e-05,-0.0009367847815155,0.0,0.0,0.0,0.0001313604443566,60.0,-2.393068313598633,-0.0,-6.311380218448903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.004092862596735e-05,297.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.481746383244172e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,7.003184873610735e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.48174565564841e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0004497730988077,290.9329528808594,294.1499938964844,282.9046325683594,282.6981811523437,283.4548645019531,282.84051513671875,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007907922263257,8.886346658520946e-10,0.0007907912950031,-0.0015454427339136,0.0,0.0,0.0,-0.0044156522490084,60.0,-3.487000703811645,-0.0,-6.275441677416893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.004092862596735e-05,297.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.481746383244172e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,7.003184873610735e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.48174565564841e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0004497730988077,290.9329528808594,294.1499938964844,282.9046325683594,282.6981811523437,283.4548645019531,282.84051513671875,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007907922263257,8.886346658520946e-10,0.0007907912950031,-0.0015454427339136,0.0,0.0,0.0,-0.0044156522490084,60.0,-3.487000703811645,-0.0,-6.275441677416893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.004409366752952e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.4820796221029e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.003430800978094e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.48207889450714e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0004497889021877,290.93878173828125,294.1499938964844,282.9299011230469,282.73004150390625,283.4510192871094,282.84228515625,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008903860580176,9.876428563870832e-10,0.0008903850684873,-0.0017061426769942,0.0,0.0,0.0,-0.0049610948190093,60.0,-3.895969867706299,-0.0,-6.275882213913064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.006714390125126e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.484506881562992e-05,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.005223596934229e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.484506153967232e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.000449904036941,290.9520568847656,294.1499938964844,282.9555969238281,282.76239013671875,283.4496765136719,282.84423828125,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469896904192,1.0657826843285534e-09,0.0009469886426813,-0.0018549690721556,0.0,0.0,0.0,-0.0052809980697929,60.0,-3.594572067260742,-0.0,-6.279094577621437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.011144720716402e-05,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.489172225585207e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,7.008669490460306e-05,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.489171497989446e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0004501253424677,290.94342041015625,294.1499938964844,283.0080871582031,282.8283386230469,283.44146728515625,282.8467712402344,290.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499283671379,1.21035226285926e-09,0.0010499272029846,-0.0021321047097444,0.0,0.0,0.0,-0.0058638900518417,60.0,-4.895170211791992,-0.0,-6.28527274670887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.011144720716402e-05,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.489172225585207e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,7.008669490460306e-05,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.489171497989446e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0004501253424677,290.94342041015625,294.1499938964844,283.0080871582031,282.8283386230469,283.44146728515625,282.8467712402344,290.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499283671379,1.21035226285926e-09,0.0010499272029846,-0.0021321047097444,0.0,0.0,0.0,-0.0058638900518417,60.0,-4.895170211791992,-0.0,-6.28527274670887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.024155588122083e-05,297.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.502872853772716e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,7.018788892310113e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.502872126176952e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004507752601057,290.9398193359375,294.1499938964844,283.061767578125,282.8955383300781,283.4340515136719,282.85137939453125,290.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961520941928,1.259262361053004e-09,0.0009615197195671,-0.0023490961175411,0.0,0.0,0.0,-0.005441652610898,60.0,-4.837423801422119,-0.0,-6.303434219034898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.024155588122083e-05,297.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.502872853772716e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,7.018788892310113e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.502872126176952e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004507752601057,290.9398193359375,294.1499938964844,283.061767578125,282.8955383300781,283.4340515136719,282.85137939453125,290.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961520941928,1.259262361053004e-09,0.0009615197195671,-0.0023490961175411,0.0,0.0,0.0,-0.005441652610898,60.0,-4.837423801422119,-0.0,-6.303434219034898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
