time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.034196409629658e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.513446275377646e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.026598177617416e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.513445547781885e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0004512768064159,290.9361877441406,294.1499938964844,283.1162109375,282.9635925292969,283.4284973144531,282.8586120605469,290.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625906823202,1.3636336504418978e-09,0.000962589343544,-0.0026224181056022,0.0,0.0,0.0,-0.0054942914284765,60.0,-4.800075531005859,-0.0,-6.317468148608897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.034196409629658e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.513446275377646e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.026598177617416e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.513445547781885e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0004512768064159,290.9361877441406,294.1499938964844,283.1162109375,282.9635925292969,283.4284973144531,282.8586120605469,290.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625906823202,1.3636336504418978e-09,0.000962589343544,-0.0026224181056022,0.0,0.0,0.0,-0.0054942914284765,60.0,-4.800075531005859,-0.0,-6.317468148608897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,9.040340228239074e-05,297.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.51991678448394e-05,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.031377026578411e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.519915329292417e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0004515837063081,290.93414306640625,294.1499938964844,283.1469116210937,283.0018920898437,283.4258117675781,282.86383056640625,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632453438825,1.4275008952679962e-09,0.000963243888691,-0.0027896699029952,0.0,0.0,0.0,-0.0055265026167035,60.0,-4.781550407409668,-0.0,-6.326063584083387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.045803744811563e-05,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.525669884169474e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.035626913420856e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.525669156573711e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0004518566420301,290.9325256347656,294.1499938964844,283.17108154296875,283.0320129394531,283.4239501953125,282.86871337890625,290.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638274204917,1.484296241471838e-09,0.0009638259070925,-0.0029384018853306,0.0,0.0,0.0,-0.0055551468394696,60.0,-4.767533779144287,-0.0,-6.333711866091107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.05257256818004e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.53279813984409e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.040891068754718e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.532797412248328e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004521947703324,290.9306640625,294.1499938964844,283.1985168457031,283.0661926269531,283.4220886230469,282.8751525878906,290.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645486716181,1.554658957125809e-09,0.0009645471000112,-0.0031226631253957,0.0,0.0,0.0,-0.0055906344205141,60.0,-4.751991271972656,-0.0,-6.343194058899826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.060091542778537e-05,297.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.540715836919844e-05,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,7.046738755889237e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.54071438172832e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0004525703261606,290.9288024902344,294.1499938964844,283.2259521484375,283.100341796875,283.42047119140625,282.88262939453125,290.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653497254475,1.6328159935241615e-09,0.000965348095633,-0.0033273349981755,0.0,0.0,0.0,-0.0056300521828234,60.0,-4.736841678619385,-0.0,-6.353734249842091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.077676804736257e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.559233876643702e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.06041682860814e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.55923314904794e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0004534487670753,290.9250793457031,294.1499938964844,283.2804870605469,283.16815185546875,283.4178771972656,282.9008178710937,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672229643911,1.815617101108557e-09,0.0009672211599536,-0.0038060403894633,0.0,0.0,0.0,-0.0057222452014684,60.0,-4.707788467407227,-0.0,-6.378422057196076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.077676804736257e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.559233876643702e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.06041682860814e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.55923314904794e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0004534487670753,290.9250793457031,294.1499938964844,283.2804870605469,283.16815185546875,283.4178771972656,282.9008178710937,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672229643911,1.815617101108557e-09,0.0009672211599536,-0.0038060403894633,0.0,0.0,0.0,-0.0057222452014684,60.0,-4.707788467407227,-0.0,-6.378422057196076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.099089947994798e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.581782796885818e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.077071495587006e-05,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.581782069290055e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0004545183910522,290.9212951660156,294.1499938964844,283.3343200683594,283.2350158691406,283.416259765625,282.9247131347656,290.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695044136606,2.038212043586896e-09,0.0009695023763924,-0.0043889502994716,0.0,0.0,0.0,-0.005834509152919,60.0,-4.680835723876953,-0.0,-6.408548358649568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.099089947994798e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.581782796885818e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.077071495587006e-05,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.581782069290055e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0004545183910522,290.9212951660156,294.1499938964844,283.3343200683594,283.2350158691406,283.416259765625,282.9247131347656,290.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695044136606,2.038212043586896e-09,0.0009695023763924,-0.0043889502994716,0.0,0.0,0.0,-0.005834509152919,60.0,-4.680835723876953,-0.0,-6.408548358649568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.124149073613808e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.60817123996094e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.09656160324812e-05,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.608170512365176e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0004557701468002,290.9175109863281,294.1499938964844,283.38702392578125,283.3004150390625,283.4156188964844,282.95526123046875,290.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972174340859,2.298710999326658e-09,0.0009721720707602,-0.0050711147487163,0.0,0.0,0.0,-0.0059658903628587,60.0,-4.656162738800049,-0.0,-6.44389501758269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.124149073613808e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.60817123996094e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.09656160324812e-05,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.608170512365176e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0004557701468002,290.9175109863281,294.1499938964844,283.38702392578125,283.3004150390625,283.4156188964844,282.95526123046875,290.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972174340859,2.298710999326658e-09,0.0009721720707602,-0.0050711147487163,0.0,0.0,0.0,-0.0059658903628587,60.0,-4.656162738800049,-0.0,-6.44389501758269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.152418351732194e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,9.637940092943607e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,7.11854881956242e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.637939365347847e-05,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0004571822646539,290.9136657714844,294.1499938964844,283.43829345703125,283.3639831542969,283.4158630371094,282.99285888671875,290.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751862380653,2.592578374205345e-09,0.0009751836769282,-0.0058406516909599,0.0,0.0,0.0,-0.0061141005717217,60.0,-4.633792400360107,-0.0,-6.483885073294007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.152418351732194e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,9.637940092943607e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,7.11854881956242e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,9.637939365347847e-05,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0004571822646539,290.9136657714844,294.1499938964844,283.43829345703125,283.3639831542969,283.4158630371094,282.99285888671875,290.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751862380653,2.592578374205345e-09,0.0009751836769282,-0.0058406516909599,0.0,0.0,0.0,-0.0061141005717217,60.0,-4.633792400360107,-0.0,-6.483885073294007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.167545067612082e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.65386934694834e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,7.130314043024555e-05,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.653867891756818e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0004579378583002,290.9117431640625,294.1499938964844,283.4632263183594,283.3948974609375,283.4163513183594,283.0144958496094,290.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767981246113,2.749825922521154e-09,0.0009767953306436,-0.0062524238601326,0.0,0.0,0.0,-0.0061934078112244,60.0,-4.623490333557129,-0.0,-6.50533493740113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.183173824567348e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.670326835475862e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,7.14246925781481e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,9.6703261078801e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004587185394484,290.9097900390625,294.1499938964844,283.4876708984375,283.4251708984375,283.4170227050781,283.0379333496094,290.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784632129594,2.912293517454145e-09,0.0009784603025764,-0.0066778627224266,0.0,0.0,0.0,-0.0062753474339842,60.0,-4.613733291625977,-0.0,-6.527533713551747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.215296449838206e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.704153490019962e-05,297.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,7.167454168666154e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.7041527624242e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0004603231500368,290.9058837890625,294.1499938964844,283.53485107421875,283.4836120605469,283.4189147949219,283.0891418457031,290.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818855905905,3.24622462244406e-09,0.0009818823309615,-0.0075522861443459,0.0,0.0,0.0,-0.006443761754781,60.0,-4.595577716827393,-0.0,-6.57327916542272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.215296449838206e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.704153490019962e-05,297.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,7.167454168666154e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.7041527624242e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0004603231500368,290.9058837890625,294.1499938964844,283.53485107421875,283.4836120605469,283.4189147949219,283.0891418457031,290.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818855905905,3.24622462244406e-09,0.0009818823309615,-0.0075522861443459,0.0,0.0,0.0,-0.006443761754781,60.0,-4.595577716827393,-0.0,-6.57327916542272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.247873822459952e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.738459630170836e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,7.192791963461787e-05,297.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.738458902575076e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.000461950461613,290.9019470214844,294.1499938964844,283.57940673828125,283.5387878417969,283.42169189453125,283.1468811035156,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853566298261,3.584883057072829e-09,0.0009853530209511,-0.0084390705451369,0.0,0.0,0.0,-0.0066145625896751,60.0,-4.57948112487793,-0.0,-6.619835346555193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.247873822459952e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.738459630170836e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,7.192791963461787e-05,297.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.738458902575076e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.000461950461613,290.9019470214844,294.1499938964844,283.57940673828125,283.5387878417969,283.42169189453125,283.1468811035156,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853566298261,3.584883057072829e-09,0.0009853530209511,-0.0084390705451369,0.0,0.0,0.0,-0.0066145625896751,60.0,-4.57948112487793,-0.0,-6.619835346555193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.27955115912482e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.771816985448822e-05,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,7.217429811134934e-05,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.77181625785306e-05,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0004635328077711,290.8979797363281,294.1499938964844,283.6210021972656,283.5902404785156,283.42510986328125,283.2078552246094,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887318592518,3.914184976139268e-09,0.0009887280175462,-0.0093013355508446,0.0,0.0,0.0,-0.0067806444130837,60.0,-4.564600467681885,-0.0,-6.665262475280542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.27955115912482e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.771816985448822e-05,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,7.217429811134934e-05,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.77181625785306e-05,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0004635328077711,290.8979797363281,294.1499938964844,283.6210021972656,283.5902404785156,283.42510986328125,283.2078552246094,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887318592518,3.914184976139268e-09,0.0009887280175462,-0.0093013355508446,0.0,0.0,0.0,-0.0067806444130837,60.0,-4.564600467681885,-0.0,-6.665262475280542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.298812801716848e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,9.792100172489882e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,7.232411007862538e-05,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.79209944489412e-05,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0004644949513021,290.8954162597656,294.1499938964844,283.6458740234375,283.6210327148437,283.4276123046875,283.2481994628906,290.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990784028545,4.114415919076464e-09,0.0009907798375934,-0.0098256235942244,0.0,0.0,0.0,-0.0068816291168332,60.0,-4.555787086486816,-0.0,-6.692960852205945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.309066808782518e-05,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,9.802898421185092e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,7.240386185003445e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,9.80289769358933e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.0004650071787182,290.8939819335937,294.1499938964844,283.6592102050781,283.6375732421875,283.4291381835937,283.2709655761719,290.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.221014204830453e-09,0.0009918725118041,-0.0101047391071915,0.0,0.0,0.0,-0.006935391575098,60.0,-4.551008701324463,-0.0,-6.707729482968716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.322874393546954e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.817437967285514e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,7.251125498441979e-05,297.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,9.817437239689752e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0004656968812923,290.8919677734375,294.1499938964844,283.6769714355469,283.6595153808594,283.43133544921875,283.3025817871094,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933479595929,4.364547834256882e-09,0.000993343652226,-0.0104805612936615,0.0,0.0,0.0,-0.0070077828131616,60.0,-4.544515609741211,-0.0,-6.727641732595657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.335175855085254e-05,297.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.830392082221806e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,7.26069338270463e-05,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.830391354626045e-05,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0004663113504648,290.88995361328125,294.1499938964844,283.6937255859375,283.6802673339844,283.4337463378906,283.3339233398437,290.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946584468707,4.492428651303726e-09,0.0009946539066731,-0.0108153950423002,0.0,0.0,0.0,-0.007072277367115,60.0,-4.538290500640869,-0.0,-6.745407432617867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.356805094284935e-05,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.853168739937246e-05,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,7.277516124304384e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,9.853168012341484e-05,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0004673918010666,290.8858947753906,294.1499938964844,283.7240905761719,283.7178955078125,283.43878173828125,283.3949890136719,290.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969634702429,4.717274570964491e-09,0.0009969586972147,-0.0114041063934564,0.0,0.0,0.0,-0.0071856793947517,60.0,-4.526109218597412,-0.0,-6.776699734700743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.356805094284935e-05,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.853168739937246e-05,297.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,7.277516124304384e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,9.853168012341484e-05,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0004673918010666,290.8858947753906,294.1499938964844,283.7240905761719,283.7178955078125,283.43878173828125,283.3949890136719,290.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969634702429,4.717274570964491e-09,0.0009969586972147,-0.0114041063934564,0.0,0.0,0.0,-0.0071856793947517,60.0,-4.526109218597412,-0.0,-6.776699734700743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.37294535106048e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.870165376923978e-05,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,7.290070061571896e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.870164649328216e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.000468198035378,290.8818054199219,294.1499938964844,283.75,283.75,283.4442138671875,283.4527587890625,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986832737922,4.885059912140832e-09,0.0009986783843487,-0.01184341032058,0.0,0.0,0.0,-0.0072703012265264,60.0,-4.514215469360352,-0.0,-6.800098617532059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.37294535106048e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.870165376923978e-05,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,7.290070061571896e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.870164649328216e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.000468198035378,290.8818054199219,294.1499938964844,283.75,283.75,283.4442138671875,283.4527587890625,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986832737922,4.885059912140832e-09,0.0009986783843487,-0.01184341032058,0.0,0.0,0.0,-0.0072703012265264,60.0,-4.514215469360352,-0.0,-6.800098617532059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.385993325849996e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.883905295282602e-05,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,7.300217839656398e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.88390456768684e-05,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0004688497865572,290.8777160644531,294.1499938964844,283.77362060546875,283.77362060546875,283.4499816894531,283.50640869140625,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000733891502,5.020694082702448e-09,0.0010000683832913,-0.0121985282748937,0.0,0.0,0.0,-0.0073387078009545,60.0,-4.5023722648620605,-0.0,-6.819043107952893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.385993325849996e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.883905295282602e-05,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,7.300217839656398e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.88390456768684e-05,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0004688497865572,290.8777160644531,294.1499938964844,283.77362060546875,283.77362060546875,283.4499816894531,283.50640869140625,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000733891502,5.020694082702448e-09,0.0010000683832913,-0.0121985282748937,0.0,0.0,0.0,-0.0073387078009545,60.0,-4.5023722648620605,-0.0,-6.819043107952893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.398766997037455e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,9.897357085719705e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,7.310153159778565e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.897356358123945e-05,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.00046948788804,290.87359619140625,294.1499938964844,283.79736328125,283.79736328125,283.4560546875,283.5563659667969,290.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001434167847,5.153483417785765e-09,0.0010014290455728,-0.012546194717288,0.0,0.0,0.0,-0.0074056782759726,60.0,-4.490467071533203,-0.0,-6.837615273980191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.398766997037455e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,9.897357085719705e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,7.310153159778565e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.897356358123945e-05,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.00046948788804,290.87359619140625,294.1499938964844,283.79736328125,283.79736328125,283.4560546875,283.5563659667969,290.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001434167847,5.153483417785765e-09,0.0010014290455728,-0.012546194717288,0.0,0.0,0.0,-0.0074056782759726,60.0,-4.490467071533203,-0.0,-6.837615273980191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.405204036738724e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.904135367833078e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,7.315159746212885e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,9.904134640237316e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0004698094271589,290.8715515136719,294.1499938964844,283.80926513671875,283.80926513671875,283.4592590332031,283.5796203613281,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021200869232,5.220399668104392e-09,0.0010021148482337,-0.0127213913947343,0.0,0.0,0.0,-0.0074394270777702,60.0,-4.484470844268799,-0.0,-6.846983779951189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,9.411651262780651e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,9.910924563882872e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,7.32017433620058e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.910923836287112e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0004701314901467,290.8694763183594,294.1499938964844,283.8211669921875,283.8211669921875,283.4625549316406,283.60211181640625,290.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002806937322,5.287418503030494e-09,0.0010028016986325,-0.0128968562930822,0.0,0.0,0.0,-0.0074732275679707,60.0,-4.478457450866699,-0.0,-6.856373602204259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.424564632354304e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.92452260106802e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,7.330218068091199e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.924521873472258e-05,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004707765183411,290.8653259277344,294.1499938964844,283.8450012207031,283.8450012207031,283.46929931640625,283.6456604003906,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041827335953,5.421652460313453e-09,0.0010041773784905,-0.0132482945919036,0.0,0.0,0.0,-0.0075409272685647,60.0,-4.466401100158691,-0.0,-6.875199431988221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.424564632354304e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.92452260106802e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,7.330218068091199e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.924521873472258e-05,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004707765183411,290.8653259277344,294.1499938964844,283.8450012207031,283.8450012207031,283.46929931640625,283.6456604003906,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041827335953,5.421652460313453e-09,0.0010041773784905,-0.0132482945919036,0.0,0.0,0.0,-0.0075409272685647,60.0,-4.466401100158691,-0.0,-6.875199431988221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.437496191821992e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.938140283338726e-05,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.340275624301285e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,9.938139555742964e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0004714224778581,290.86114501953125,294.1499938964844,283.8687438964844,283.8687438964844,283.47637939453125,283.6864624023437,290.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055605089291,5.556080928670326e-09,0.001005555037409,-0.0136002385988831,0.0,0.0,0.0,-0.0076087256893515,60.0,-4.454300403594971,-0.0,-6.894078552477367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.437496191821992e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.938140283338726e-05,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.340275624301285e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,9.938139555742964e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0004714224778581,290.86114501953125,294.1499938964844,283.8687438964844,283.8687438964844,283.47637939453125,283.6864624023437,290.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055605089291,5.556080928670326e-09,0.001005555037409,-0.0136002385988831,0.0,0.0,0.0,-0.0076087256893515,60.0,-4.454300403594971,-0.0,-6.894078552477367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.450400102650748e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.951728861778976e-05,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.350312080234289e-05,297.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.951728134183212e-05,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.0004720670403912,290.8569641113281,294.1499938964844,283.8923645019531,283.8923645019531,283.4837951660156,283.724853515625,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069353738799,5.690218518594747e-09,0.0010069296695291,-0.0139514161273837,0.0,0.0,0.0,-0.0076763769611716,60.0,-4.442188262939453,-0.0,-6.912942751569062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
