time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.450400102650748e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.951728861778976e-05,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.350312080234289e-05,297.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.951728134183212e-05,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.0004720670403912,290.8569641113281,294.1499938964844,283.8923645019531,283.8923645019531,283.4837951660156,283.724853515625,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069353738799,5.690218518594747e-09,0.0010069296695291,-0.0139514161273837,0.0,0.0,0.0,-0.0076763769611716,60.0,-4.442188262939453,-0.0,-6.912942751569062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.459642751608044e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,9.961461910279468e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,7.357500726357102e-05,297.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.961461182683706e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0004725287435576,290.8539428710937,294.1499938964844,283.90924072265625,283.90924072265625,283.48931884765625,283.75103759765625,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079201310873,5.786301215948697e-09,0.0010079143103212,-0.0142029598355293,0.0,0.0,0.0,-0.007724835537374,60.0,-4.433481693267822,-0.0,-6.9264707747152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.46323707466945e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.965246863430366e-05,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,7.360296149272472e-05,297.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.965246135834605e-05,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0004727082850877,290.852783203125,294.1499938964844,283.915771484375,283.915771484375,283.4914855957031,283.7611999511719,290.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083030210807,5.823664217530222e-09,0.0010082972003147,-0.0143007757142186,0.0,0.0,0.0,-0.0077436794526875,60.0,-4.430095672607422,-0.0,-6.931735185844445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.4696028099861e-05,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.971950203180312e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,7.365247438428923e-05,297.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.971949475584552e-05,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0004730262735392,290.8506774902344,294.1499938964844,283.9273986816406,283.9273986816406,283.4954833984375,283.7784423828125,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089812567457,5.889838394779191e-09,0.0010089753195643,-0.0144740175455808,0.0,0.0,0.0,-0.0077770533971488,60.0,-4.424074172973633,-0.0,-6.941063190879504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.4759430794511e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.978626621887088e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,7.370179082499817e-05,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.978625894291326e-05,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,0.0004733429814223,290.8485412597656,294.1499938964844,283.9389343261719,283.9389343261719,283.4995422363281,283.7952880859375,290.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096565820276,5.955745230323828e-09,0.0010096506448462,-0.0146465580910444,0.0,0.0,0.0,-0.0078102927654981,60.0,-4.41806697845459,-0.0,-6.950359932034189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.488561772741376e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.991915430873632e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.379993621725589e-05,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.991914703277872e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0004739733412861,290.8443298339844,294.1499938964844,283.9617614746094,283.9617614746094,283.5077819824219,283.828369140625,290.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110011789947,6.086926962467487e-09,0.001010995125398,-0.0149899814277887,0.0,0.0,0.0,-0.0078764539211988,60.0,-4.406083106994629,-0.0,-6.968883070612719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.488561772741376e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.991915430873632e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.379993621725589e-05,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.991914703277872e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0004739733412861,290.8443298339844,294.1499938964844,283.9617614746094,283.9617614746094,283.5077819824219,283.828369140625,290.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110011789947,6.086926962467487e-09,0.001010995125398,-0.0149899814277887,0.0,0.0,0.0,-0.0078764539211988,60.0,-4.406083106994629,-0.0,-6.968883070612719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.500965825282036e-05,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001000497650238,297.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,7.389640813926235e-05,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001000497650238,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0004745929327327,290.840087890625,294.1499938964844,283.98419189453125,283.98419189453125,283.51629638671875,283.85992431640625,290.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123228421434,6.215867376369033e-09,0.001012316555716,-0.0153275318443775,0.0,0.0,0.0,-0.0079414844512939,60.0,-4.394217014312744,-0.0,-6.987114176126853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.500965825282036e-05,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001000497650238,297.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,7.389640813926235e-05,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001000497650238,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0004745929327327,290.840087890625,294.1499938964844,283.98419189453125,283.98419189453125,283.51629638671875,283.85992431640625,290.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123228421434,6.215867376369033e-09,0.001012316555716,-0.0153275318443775,0.0,0.0,0.0,-0.0079414844512939,60.0,-4.394217014312744,-0.0,-6.987114176126853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.51313486439176e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001001779164653,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,7.399106107186526e-05,297.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001001779091893,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004752007953356,290.8358459472656,294.1499938964844,284.0061950683594,284.0061950683594,283.5250549316406,283.8900146484375,290.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136193595826,6.3423719609545515e-09,0.0010136129567399,-0.015658700838685,0.0,0.0,0.0,-0.0080052856355905,60.0,-4.382492542266846,-0.0,-7.005023405781685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.51313486439176e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0001001779164653,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,7.399106107186526e-05,297.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001001779091893,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004752007953356,290.8358459472656,294.1499938964844,284.0061950683594,284.0061950683594,283.5250549316406,283.8900146484375,290.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136193595826,6.3423719609545515e-09,0.0010136129567399,-0.015658700838685,0.0,0.0,0.0,-0.0080052856355905,60.0,-4.382492542266846,-0.0,-7.005023405781685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.525038331048564e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0001003032593871,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,7.408364035654813e-05,297.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0001003032521111,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0004757953865919,290.8315734863281,294.1499938964844,284.02764892578125,284.02764892578125,283.5340576171875,283.9188537597656,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148874716833,6.466105428870605e-09,0.0010148810688406,-0.015982611104846,0.0,0.0,0.0,-0.0080676898360252,60.0,-4.370932102203369,-0.0,-7.022562442671187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.525038331048564e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0001003032593871,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,7.408364035654813e-05,297.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0001003032521111,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0004757953865919,290.8315734863281,294.1499938964844,284.02764892578125,284.02764892578125,283.5340576171875,283.9188537597656,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148874716833,6.466105428870605e-09,0.0010148810688406,-0.015982611104846,0.0,0.0,0.0,-0.0080676898360252,60.0,-4.370932102203369,-0.0,-7.022562442671187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.530836541671306e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0001003643192234,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,7.412873674184084e-05,297.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001003643119474,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004760850279126,290.8294372558594,294.1499938964844,284.03814697265625,284.03814697265625,283.5386657714844,283.93267822265625,290.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155051713809,6.526382545501974e-09,0.0010154986521229,-0.0161404013633728,0.0,0.0,0.0,-0.0080980891361832,60.0,-4.36524772644043,-0.0,-7.031114535038796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.53658964135684e-05,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001004249061224,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.417348388116807e-05,296.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001004248988465,297.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0004763723991345,290.8273010253906,294.1499938964844,284.04852294921875,284.04852294921875,283.5433044433594,283.9462890625,290.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016117981635,6.586189815749321e-09,0.001016111462377,-0.0162969622761011,0.0,0.0,0.0,-0.0081282518804073,60.0,-4.359593391418457,-0.0,-7.039605520731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.547901572659612e-05,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001005440208246,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,7.426146476063877e-05,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0001005440135486,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0004769374500028,290.8230285644531,294.1499938964844,284.0687255859375,284.0687255859375,283.5526733398437,283.9729919433594,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173234622925,6.7037770890010515e-09,0.0010173167102038,-0.0166047737002372,0.0,0.0,0.0,-0.0081875575706362,60.0,-4.34840202331543,-0.0,-7.056313933162528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.547901572659612e-05,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001005440208246,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,7.426146476063877e-05,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0001005440135486,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0004769374500028,290.8230285644531,294.1499938964844,284.0687255859375,284.0687255859375,283.5526733398437,283.9729919433594,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173234622925,6.7037770890010515e-09,0.0010173167102038,-0.0166047737002372,0.0,0.0,0.0,-0.0081875575706362,60.0,-4.34840202331543,-0.0,-7.056313933162528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.55870418692939e-05,297.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001006577804218,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,7.434548751916736e-05,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0001006577731459,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0004774770641233,290.8187255859375,294.1499938964844,284.0882263183594,284.0882263183594,283.5622863769531,283.998291015625,290.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184744605794,6.816075703852675e-09,0.0010184675920754,-0.0168987363576889,0.0,0.0,0.0,-0.0082441950216889,60.0,-4.337528705596924,-0.0,-7.072289065490622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.55870418692939e-05,297.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001006577804218,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,7.434548751916736e-05,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0001006577731459,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0004774770641233,290.8187255859375,294.1499938964844,284.0882263183594,284.0882263183594,283.5622863769531,283.998291015625,290.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184744605794,6.816075703852675e-09,0.0010184675920754,-0.0168987363576889,0.0,0.0,0.0,-0.0082441950216889,60.0,-4.337528705596924,-0.0,-7.072289065490622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.569109533913434e-05,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001007673490676,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,7.442641799570993e-05,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0001007673417916,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0004779968294315,290.8144226074219,294.1499938964844,284.1069641113281,284.1069641113281,283.5720520019531,284.02252197265625,290.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195829672738,6.924240292249806e-09,0.0010195760987699,-0.0171818733215332,0.0,0.0,0.0,-0.008298747241497,60.0,-4.326926231384277,-0.0,-7.087693632001901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.569109533913434e-05,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001007673490676,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,7.442641799570993e-05,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0001007673417916,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0004779968294315,290.8144226074219,294.1499938964844,284.1069641113281,284.1069641113281,283.5720520019531,284.02252197265625,290.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195829672738,6.924240292249806e-09,0.0010195760987699,-0.0171818733215332,0.0,0.0,0.0,-0.008298747241497,60.0,-4.326926231384277,-0.0,-7.087693632001901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.577061427989976e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001008510953397,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.44882709113881e-05,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001008510880637,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0004783940676134,290.8109741210937,294.1499938964844,284.1213073730469,284.1213073730469,283.5799865722656,284.04107666015625,290.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204301215708,7.006907942752605e-09,0.0010204231366515,-0.0173982642590999,0.0,0.0,0.0,-0.0083404388278722,60.0,-4.318687915802002,-0.0,-7.099477983274485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.579043398844078e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,0.0001008719627861,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,7.450368138961494e-05,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001008719555102,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004784930497407,290.81011962890625,294.1499938964844,284.12481689453125,284.12481689453125,283.5819702148437,284.0456848144531,290.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206414153799,7.0275079089299205e-09,0.0010206344304606,-0.017452185973525,0.0,0.0,0.0,-0.0083508286625146,60.0,-4.316630840301514,-0.0,-7.10241607748685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,9.58372766035609e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001009212865028,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,7.454011210938916e-05,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,0.0001009212865028,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0004787270445376,290.8079528808594,294.1499938964844,284.1334228515625,284.1334228515625,283.5870056152344,284.056640625,290.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211404878646,7.076202290789979e-09,0.0010211333865299,-0.017579648643732,0.0,0.0,0.0,-0.0083753876388072,60.0,-4.311681747436523,-0.0,-7.109363764357114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,9.58842720137909e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001009707702905,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,7.457666652044281e-05,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001009707702905,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0004789617960341,290.8057861328125,294.1499938964844,284.1417541503906,284.1417541503906,283.592041015625,284.0675048828125,290.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216410737484,7.125051215695066e-09,0.0010216339724138,-0.0177075136452913,0.0,0.0,0.0,-0.0084000239148736,60.0,-4.306753635406494,-0.0,-7.116337030765862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.5973075076472e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001010642881738,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,7.464572991011664e-05,296.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001010642808978,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0004794053675141,290.8014831542969,294.1499938964844,284.1577453613281,284.1577453613281,283.6021728515625,284.08856201171875,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225874138996,7.217365372014228e-09,0.0010225801961496,-0.0179491490125656,0.0,0.0,0.0,-0.0084465825930237,60.0,-4.297143459320068,-0.0,-7.129523993398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.5973075076472e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001010642881738,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,7.464572991011664e-05,296.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001010642808978,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0004794053675141,290.8014831542969,294.1499938964844,284.1577453613281,284.1577453613281,283.6021728515625,284.08856201171875,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225874138996,7.217365372014228e-09,0.0010225801961496,-0.0179491490125656,0.0,0.0,0.0,-0.0084465825930237,60.0,-4.297143459320068,-0.0,-7.129523993398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.60554607445374e-05,297.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001011510466923,297.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,7.470980926882476e-05,296.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001011510394164,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0004798168956767,290.7971496582031,294.1499938964844,284.17266845703125,284.17266845703125,283.6124267578125,284.1081848144531,290.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234650690108,7.303005311598554e-09,0.0010234577348455,-0.0181733109056949,0.0,0.0,0.0,-0.0084897745400667,60.0,-4.2880449295043945,-0.0,-7.141768065821452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.60554607445374e-05,297.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001011510466923,297.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,7.470980926882476e-05,296.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001011510394164,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0004798168956767,290.7971496582031,294.1499938964844,284.17266845703125,284.17266845703125,283.6124267578125,284.1081848144531,290.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234650690108,7.303005311598554e-09,0.0010234577348455,-0.0181733109056949,0.0,0.0,0.0,-0.0084897745400667,60.0,-4.2880449295043945,-0.0,-7.141768065821452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,9.613139263819904e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001012310094665,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.476886821677908e-05,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001012310021906,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0004801962350029,290.7928161621094,294.1499938964844,284.1864624023437,284.1864624023437,283.6227722167969,284.12646484375,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242740390822,7.381942168649401e-09,0.0010242667049169,-0.0183799266815185,0.0,0.0,0.0,-0.0085295857861638,60.0,-4.279438018798828,-0.0,-7.15306356369183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,9.613139263819904e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001012310094665,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.476886821677908e-05,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001012310021906,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0004801962350029,290.7928161621094,294.1499938964844,284.1864624023437,284.1864624023437,283.6227722167969,284.12646484375,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242740390822,7.381942168649401e-09,0.0010242667049169,-0.0183799266815185,0.0,0.0,0.0,-0.0085295857861638,60.0,-4.279438018798828,-0.0,-7.15306356369183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.62027843343094e-05,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0001013061846606,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,7.482439832529053e-05,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001013061846606,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004805528442375,290.7884521484375,294.1499938964844,284.1990966796875,284.1990966796875,283.63311767578125,284.1437072753906,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250349296256,7.456155692864286e-09,0.001025027479045,-0.0185741763561964,0.0,0.0,0.0,-0.0085670156404376,60.0,-4.271229267120361,-0.0,-7.163691151390594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.62027843343094e-05,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0001013061846606,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,7.482439832529053e-05,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001013061846606,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004805528442375,290.7884521484375,294.1499938964844,284.1990966796875,284.1990966796875,283.63311767578125,284.1437072753906,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250349296256,7.456155692864286e-09,0.001025027479045,-0.0185741763561964,0.0,0.0,0.0,-0.0085670156404376,60.0,-4.271229267120361,-0.0,-7.163691151390594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,9.623377991374582e-05,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0001013388246065,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,7.484850357286632e-05,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0001013388173305,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0004807076475117,290.7862854003906,294.1499938964844,284.2049560546875,284.2049560546875,283.6383361816406,284.1517639160156,290.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253650834783,7.488370812325229e-09,0.0010253576328977,-0.018658498302102,0.0,0.0,0.0,-0.0085832634940743,60.0,-4.267396926879883,-0.0,-7.168306837002093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.626458631828429e-05,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001013712681015,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,7.487246330128983e-05,296.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001013712608255,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0004808615485671,290.7841186523437,294.1499938964844,284.21051025390625,284.21051025390625,283.6435241699219,284.1594543457031,290.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256930254399,7.520397637961196e-09,0.001025685458444,-0.018742324784398,0.0,0.0,0.0,-0.0085994135588407,60.0,-4.263692378997803,-0.0,-7.172896943075102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.63222628342919e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001014320005197,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,7.491731957998127e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001014319932437,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004811496473848,290.7797546386719,294.1499938964844,284.2205810546875,284.2205810546875,283.6539306640625,284.17413330078125,290.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263078147545,7.580345240398856e-09,0.0010263002477586,-0.0188992321491241,0.0,0.0,0.0,-0.0086296498775482,60.0,-4.25657320022583,-0.0,-7.181492378549592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.63222628342919e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001014320005197,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,7.491731957998127e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001014319932437,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004811496473848,290.7797546386719,294.1499938964844,284.2205810546875,284.2205810546875,283.6539306640625,284.17413330078125,290.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263078147545,7.580345240398856e-09,0.0010263002477586,-0.0188992321491241,0.0,0.0,0.0,-0.0086296498775482,60.0,-4.25657320022583,-0.0,-7.181492378549592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.637004404794423e-05,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001014823137666,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,7.495448517147452e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001014823064906,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,0.0004813883278984,290.7754211425781,294.1499938964844,284.22930908203125,284.22930908203125,283.6642761230469,284.1874084472656,290.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268165497109,7.630013065806907e-09,0.001026808982715,-0.0190292317420244,0.0,0.0,0.0,-0.0086546977981925,60.0,-4.250131130218506,-0.0,-7.18861841164653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.637004404794423e-05,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001014823137666,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,7.495448517147452e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001014823064906,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,0.0004813883278984,290.7754211425781,294.1499938964844,284.22930908203125,284.22930908203125,283.6642761230469,284.1874084472656,290.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268165497109,7.630013065806907e-09,0.001026808982715,-0.0190292317420244,0.0,0.0,0.0,-0.0086546977981925,60.0,-4.250131130218506,-0.0,-7.18861841164653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.641357610234992e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0001015281595755,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,7.498834747821093e-05,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001015281522995,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004816057917196,290.77105712890625,294.1499938964844,284.236572265625,284.236572265625,283.6745910644531,284.1993408203125,290.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027280697599,7.675267532647467e-09,0.0010272730141878,-0.0191476792097091,0.0,0.0,0.0,-0.0086775235831737,60.0,-4.244313716888428,-0.0,-7.195114193336849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.641357610234992e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0001015281595755,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,7.498834747821093e-05,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001015281522995,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004816057917196,290.77105712890625,294.1499938964844,284.236572265625,284.236572265625,283.6745910644531,284.1993408203125,290.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027280697599,7.675267532647467e-09,0.0010272730141878,-0.0191476792097091,0.0,0.0,0.0,-0.0086775235831737,60.0,-4.244313716888428,-0.0,-7.195114193336849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
