time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,9.644285455578938e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001015589878079,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,7.501112122554332e-05,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.0001015589878079,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0004817520384676,290.7672424316406,294.1499938964844,284.2417297363281,284.2417297363281,283.68359375,284.2086181640625,290.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275923414155,7.705696525306394e-09,0.0010275846580043,-0.0192273240536451,0.0,0.0,0.0,-0.0086928689852356,60.0,-4.23982572555542,-0.0,-7.199483320619039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,9.64468636084348e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001015632078633,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,7.501423533540219e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001015632005874,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0004817720327991,290.7667236328125,294.1499938964844,284.2423400878906,284.2423400878906,283.6848449707031,284.2098693847656,290.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276349494233,7.709859417559528e-09,0.0010276272660121,-0.0192382186651229,0.0,0.0,0.0,-0.0086949681863188,60.0,-4.239213943481445,-0.0,-7.200081597602549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,9.64609716902487e-05,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0001015780653688,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.502520747948438e-05,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,0.0001015780653688,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0004818425513803,290.7645263671875,294.1499938964844,284.2446594238281,284.2446594238281,283.6898803710937,284.2142944335937,290.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277852416038,7.724527684160876e-09,0.0010277774417772,-0.0192766096442937,0.0,0.0,0.0,-0.008702365681529,60.0,-4.237074375152588,-0.0,-7.202188356814079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,9.647411206969991e-05,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001015919042401,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,7.503542292397469e-05,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,0.0001015918969642,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0004819081514142,290.7623596191406,294.1499938964844,284.2465515136719,284.2465515136719,283.6949462890625,284.218505859375,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279251728206,7.738180762828506e-09,0.0010279173729941,-0.0193123444914817,0.0,0.0,0.0,-0.0087092509493231,60.0,-4.235024452209473,-0.0,-7.204149454764774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,9.649479761719704e-05,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,0.0001016136884572,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,7.505151734221727e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001016136811813,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0004820114991161,290.75799560546875,294.1499938964844,284.2491149902344,284.2491149902344,283.7049255371094,284.225830078125,290.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281458962708,7.759681786012607e-09,0.0010281380964443,-0.0193686187267303,0.0,0.0,0.0,-0.0087200971320271,60.0,-4.231473445892334,-0.0,-7.207238184037126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,9.649479761719704e-05,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,0.0001016136884572,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,7.505151734221727e-05,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001016136811813,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0004820114991161,290.75799560546875,294.1499938964844,284.2491149902344,284.2491149902344,283.7049255371094,284.225830078125,290.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281458962708,7.759681786012607e-09,0.0010281380964443,-0.0193686187267303,0.0,0.0,0.0,-0.0087200971320271,60.0,-4.231473445892334,-0.0,-7.207238184037126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.650548599893229e-05,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001016249370877,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,7.505982648581266e-05,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001016249370877,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0004820648755412,290.753662109375,294.1499938964844,284.25,284.25,283.71466064453125,284.2311096191406,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282595176249,7.770784904437278e-09,0.0010282517177984,-0.0193976797163486,0.0,0.0,0.0,-0.0087256962433457,60.0,-4.22892427444458,-0.0,-7.208834063021642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.650548599893229e-05,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001016249370877,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,7.505982648581266e-05,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001016249370877,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0004820648755412,290.753662109375,294.1499938964844,284.25,284.25,283.71466064453125,284.2311096191406,290.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282595176249,7.770784904437278e-09,0.0010282517177984,-0.0193976797163486,0.0,0.0,0.0,-0.0087256962433457,60.0,-4.22892427444458,-0.0,-7.208834063021642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.65129875112325e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001016328460536,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,7.506566907977685e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001016328387777,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,0.0004821023612748,290.7492980957031,294.1499938964844,284.25,284.24365234375,283.72430419921875,284.2356262207031,290.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283397277817,7.778580446426986e-09,0.0010283319279551,-0.0194180831313133,0.0,0.0,0.0,-0.0087296292185783,60.0,-4.226543426513672,-0.0,-7.209954588915934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.65129875112325e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001016328460536,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,7.506566907977685e-05,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001016328387777,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,0.0004821023612748,290.7492980957031,294.1499938964844,284.25,284.24365234375,283.72430419921875,284.2356262207031,290.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283397277817,7.778580446426986e-09,0.0010283319279551,-0.0194180831313133,0.0,0.0,0.0,-0.0087296292185783,60.0,-4.226543426513672,-0.0,-7.209954588915934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.65128347161226e-05,297.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,0.0001016326787066,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,7.506554538849741e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001016326714307,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,0.0004821016045752,290.7449645996094,294.1499938964844,284.25,284.2362060546875,283.7337341308594,284.2389221191406,290.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283376323059,7.778413468884082e-09,0.0010283299488946,-0.0194176454097032,0.0,0.0,0.0,-0.0087295435369014,60.0,-4.224307060241699,-0.0,-7.20993043046292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.65128347161226e-05,297.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,0.0001016326787066,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,7.506554538849741e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001016326714307,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,0.0004821016045752,290.7449645996094,294.1499938964844,284.25,284.2362060546875,283.7337341308594,284.2389221191406,290.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283376323059,7.778413468884082e-09,0.0010283299488946,-0.0194176454097032,0.0,0.0,0.0,-0.0087295435369014,60.0,-4.224307060241699,-0.0,-7.20993043046292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,9.65114522841759e-05,297.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001016312235151,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,7.506446854677051e-05,296.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001016312162391,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0004820946778636,290.7427978515625,294.1499938964844,284.25,284.2320556640625,283.7384033203125,284.24029541015625,290.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283227311447,7.776970178952071e-09,0.0010283150477334,-0.0194138679653406,0.0,0.0,0.0,-0.0087288152426481,60.0,-4.223162651062012,-0.0,-7.209722951984078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.650825086282566e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0001016278474708,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,7.506198016926646e-05,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001016278474708,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0004820786998607,290.7406005859375,294.1499938964844,284.25,284.2276916503906,283.7430114746094,284.24151611328125,290.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282886214554,7.773638621699774e-09,0.0010282808216288,-0.019405148923397,0.0,0.0,0.0,-0.0087271342054009,60.0,-4.221968650817871,-0.0,-7.209244046180174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.649973071645944e-05,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.000101618883491,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,7.505535904783756e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.000101618876215,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0004820361500605,290.7362670898437,294.1499938964844,284.25,284.2182312011719,283.7521667480469,284.2435913085937,290.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281981667503,7.764780818320105e-09,0.0010281904833391,-0.0193819645792245,0.0,0.0,0.0,-0.0087226694449782,60.0,-4.219496250152588,-0.0,-7.207971464140428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.649973071645944e-05,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.000101618883491,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,7.505535904783756e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.000101618876215,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0004820361500605,290.7362670898437,294.1499938964844,284.25,284.2182312011719,283.7521667480469,284.2435913085937,290.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281981667503,7.764780818320105e-09,0.0010281904833391,-0.0193819645792245,0.0,0.0,0.0,-0.0087226694449782,60.0,-4.219496250152588,-0.0,-7.207971464140428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.648490959079936e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001016032692859,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,7.504382665501907e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001016032692859,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0004819621099159,290.73193359375,294.1499938964844,284.25,284.2078857421875,283.7611083984375,284.2450866699219,290.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280400747433,7.74936292913253e-09,0.0010280322749167,-0.0193416103720664,0.0,0.0,0.0,-0.0087148929014801,60.0,-4.21677827835083,-0.0,-7.205755991890328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.648490959079936e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001016032692859,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,7.504382665501907e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001016032692859,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0004819621099159,290.73193359375,294.1499938964844,284.25,284.2078857421875,283.7611083984375,284.2450866699219,290.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280400747433,7.74936292913253e-09,0.0010280322749167,-0.0193416103720664,0.0,0.0,0.0,-0.0087148929014801,60.0,-4.21677827835083,-0.0,-7.205755991890328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,9.64665159699507e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001015839006868,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,7.502951484639198e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001015838934108,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0004818702000193,290.72760009765625,294.1499938964844,284.25,284.1967163085937,283.7698974609375,284.2462158203125,290.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027843914926,7.73023156597219e-09,0.0010278362315148,-0.0192915387451648,0.0,0.0,0.0,-0.0087052434682846,60.0,-4.213886737823486,-0.0,-7.203007612588409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,9.64665159699507e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001015839006868,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,7.502951484639198e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001015838934108,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0004818702000193,290.72760009765625,294.1499938964844,284.25,284.1967163085937,283.7698974609375,284.2462158203125,290.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027843914926,7.73023156597219e-09,0.0010278362315148,-0.0192915387451648,0.0,0.0,0.0,-0.0087052434682846,60.0,-4.213886737823486,-0.0,-7.203007612588409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,9.644548845244572e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001015617599477,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,7.50131657696329e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.0001015617526718,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.000481765193399,290.7234191894531,294.1499938964844,284.25,284.1853332519531,283.7781677246094,284.2470703125,290.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276198154315,7.708369054171271e-09,0.0010276121320202,-0.0192343164235353,0.0,0.0,0.0,-0.0086942175403237,60.0,-4.210961818695068,-0.0,-7.199867013696348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,9.64446080615744e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001015608359011,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,7.501248182961717e-05,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001015608286252,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0004817607987206,290.7232666015625,294.1499938964844,284.25,284.1848449707031,283.77850341796875,284.2471008300781,290.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276105022057,7.70745334222056e-09,0.0010276027023792,-0.0192319210618734,0.0,0.0,0.0,-0.0086937556043267,60.0,-4.210840225219727,-0.0,-7.199735563290234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,9.64316859608516e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001015472298604,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,7.500243373215199e-05,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001015472225844,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0004816962464246,290.7210998535156,294.1499938964844,284.25,284.1786804199219,283.7827453613281,284.2474365234375,290.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274726664647,7.694018755444176e-09,0.0010274649830535,-0.0191967580467462,0.0,0.0,0.0,-0.0086869793012738,60.0,-4.209226608276367,-0.0,-7.197806439762644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,9.641889482736588e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001015337547869,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,7.499248022213578e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,0.0001015337475109,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.000481632334413,290.71893310546875,294.1499938964844,284.25,284.17236328125,283.7869567871094,284.24774169921875,290.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273362277075,7.680713842717068e-09,0.0010273285442963,-0.019161932170391,0.0,0.0,0.0,-0.0086802691221237,60.0,-4.207610130310059,-0.0,-7.195895790346185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,9.638985648052768e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.000101503173937,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,7.496989564970136e-05,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001015031666611,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.000481487280922,290.714599609375,294.1499938964844,284.25,284.1593017578125,283.7952575683594,284.2482604980469,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270269121974,7.650517552804104e-09,0.0010270192287862,-0.0190829001367092,0.0,0.0,0.0,-0.0086650410667061,60.0,-4.204244613647461,-0.0,-7.191561479658048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,9.638985648052768e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.000101503173937,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,7.496989564970136e-05,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001015031666611,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.000481487280922,290.714599609375,294.1499938964844,284.25,284.1593017578125,283.7952575683594,284.2482604980469,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270269121974,7.650517552804104e-09,0.0010270192287862,-0.0190829001367092,0.0,0.0,0.0,-0.0086650410667061,60.0,-4.204244613647461,-0.0,-7.191561479658048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.63581187534146e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001014697554637,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,7.494520832551643e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001014697481878,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0004813287523575,290.7102966308594,294.1499938964844,284.25,284.1457824707031,283.80340576171875,284.2486572265625,290.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,7.617520836333824e-09,0.0010266811586916,-0.0189965348690748,0.0,0.0,0.0,-0.0086483992636203,60.0,-4.200754165649414,-0.0,-7.186825712324207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.63581187534146e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001014697554637,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,7.494520832551643e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001014697481878,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0004813287523575,290.7102966308594,294.1499938964844,284.25,284.1457824707031,283.80340576171875,284.2486572265625,290.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,7.617520836333824e-09,0.0010266811586916,-0.0189965348690748,0.0,0.0,0.0,-0.0086483992636203,60.0,-4.200754165649414,-0.0,-7.186825712324207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,9.63233324000612e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001014331210171,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,7.49181563151069e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001014331137412,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0004811549733858,290.7059936523437,294.1499938964844,284.25,284.1318359375,283.8114013671875,284.2489318847656,290.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263180593028,7.581348882013117e-09,0.0010263104923069,-0.0189018584787845,0.0,0.0,0.0,-0.0086301555857062,60.0,-4.197122573852539,-0.0,-7.181636618724951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,9.63233324000612e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001014331210171,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,7.49181563151069e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001014331137412,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0004811549733858,290.7059936523437,294.1499938964844,284.25,284.1318359375,283.8114013671875,284.2489318847656,290.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263180593028,7.581348882013117e-09,0.0010263104923069,-0.0189018584787845,0.0,0.0,0.0,-0.0086301555857062,60.0,-4.197122573852539,-0.0,-7.181636618724951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.628642146708444e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001013942601275,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,7.488944538636133e-05,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0001013942528516,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0004809706297237,290.7016906738281,294.1499938964844,284.25,284.1176147460937,283.8192443847656,284.2491760253906,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259246919304,7.542974245211553e-09,0.0010259172413498,-0.0188014172017574,0.0,0.0,0.0,-0.0086108017712831,60.0,-4.193394660949707,-0.0,-7.17613346523649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.628642146708444e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001013942601275,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,7.488944538636133e-05,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0001013942528516,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0004809706297237,290.7016906738281,294.1499938964844,284.25,284.1176147460937,283.8192443847656,284.2491760253906,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259246919304,7.542974245211553e-09,0.0010259172413498,-0.0188014172017574,0.0,0.0,0.0,-0.0086108017712831,60.0,-4.193394660949707,-0.0,-7.17613346523649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,9.62667108979076e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001013735018204,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,7.487411494366825e-05,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001013734945445,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0004808721714653,290.69952392578125,294.1499938964844,284.25,284.11041259765625,283.8230895996094,284.249267578125,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257145622745,7.522480416355393e-09,0.0010257071116939,-0.018747778609395,0.0,0.0,0.0,-0.00860046595335,60.0,-4.191473484039307,-0.0,-7.173195371024121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,9.624706581234932e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.000101352808997,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.485883543267846e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.000101352808997,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.000480774033349,290.6973876953125,294.1499938964844,284.25,284.1031799316406,283.8269348144531,284.2493591308594,290.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255052475258,7.50205053634545e-09,0.0010254976805299,-0.0186943039298057,0.0,0.0,0.0,-0.0085901618003845,60.0,-4.189547538757324,-0.0,-7.170267224410054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,9.620561468182132e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001013091605273,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,7.482659566449001e-05,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0001013091605273,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0004805669886991,290.693115234375,294.1499938964844,284.25,284.08856201171875,283.83447265625,284.2494812011719,290.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250636842101,7.458954343064761e-09,0.0010250561172142,-0.0185815021395683,0.0,0.0,0.0,-0.0085684275254607,60.0,-4.1856184005737305,-0.0,-7.164091897493563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,9.620561468182132e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001013091605273,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,7.482659566449001e-05,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0001013091605273,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0004805669886991,290.693115234375,294.1499938964844,284.25,284.08856201171875,283.83447265625,284.2494812011719,290.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250636842101,7.458954343064761e-09,0.0010250561172142,-0.0185815021395683,0.0,0.0,0.0,-0.0085684275254607,60.0,-4.1856184005737305,-0.0,-7.164091897493563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,9.616251918487252e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001012637803796,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,7.479307532776147e-05,296.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0001012637731037,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0004803517076652,290.6888122558594,294.1499938964844,284.25,284.07391357421875,283.8418884277344,284.2496032714844,290.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246044257655,7.414147962236939e-09,0.0010245969751849,-0.0184642244130373,0.0,0.0,0.0,-0.0085458299145102,60.0,-4.181612968444824,-0.0,-7.157674275504179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,9.616251918487252e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001012637803796,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,7.479307532776147e-05,296.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0001012637731037,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0004803517076652,290.6888122558594,294.1499938964844,284.25,284.07391357421875,283.8418884277344,284.2496032714844,290.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246044257655,7.414147962236939e-09,0.0010245969751849,-0.0184642244130373,0.0,0.0,0.0,-0.0085458299145102,60.0,-4.181612968444824,-0.0,-7.157674275504179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.611768473405392e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.0001012165594147,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,7.475820166291669e-05,296.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001012165594147,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.000480127724586,290.6845397949219,294.1499938964844,284.25,284.05926513671875,283.84918212890625,284.24969482421875,290.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241266572847,7.367527921076089e-09,0.0010241192067041,-0.0183421988040208,0.0,0.0,0.0,-0.0085223168134689,60.0,-4.177529335021973,-0.0,-7.151000147587183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.611768473405392e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.0001012165594147,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,7.475820166291669e-05,296.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001012165594147,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.000480127724586,290.6845397949219,294.1499938964844,284.25,284.05926513671875,283.84918212890625,284.24969482421875,290.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241266572847,7.367527921076089e-09,0.0010241192067041,-0.0183421988040208,0.0,0.0,0.0,-0.0085223168134689,60.0,-4.177529335021973,-0.0,-7.151000147587183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,9.607147512724624e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001011679050861,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,7.472226570826024e-05,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,0.0001011678978102,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0004798969312105,290.6802673339844,294.1499938964844,284.25,284.0447082519531,283.8563232421875,284.249755859375,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236342204734,7.319486350354509e-09,0.0010236268863081,-0.0182164516299963,0.0,0.0,0.0,-0.0084980875253677,60.0,-4.173385143280029,-0.0,-7.144125646618704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
