time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,9.607147512724624e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001011679050861,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,7.472226570826024e-05,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,0.0001011678978102,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0004798969312105,290.6802673339844,294.1499938964844,284.25,284.0447082519531,283.8563232421875,284.249755859375,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236342204734,7.319486350354509e-09,0.0010236268863081,-0.0182164516299963,0.0,0.0,0.0,-0.0084980875253677,60.0,-4.173385143280029,-0.0,-7.144125646618704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,9.60482793743722e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001011434724205,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,7.470422133337706e-05,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001011434724205,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0004797810397576,290.6781311035156,294.1499938964844,284.25,284.0375061035156,283.8598937988281,284.2497863769531,290.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233870707452,7.295365644921503e-09,0.0010233798529952,-0.0181533154100179,0.0,0.0,0.0,-0.0084859235212206,60.0,-4.171309471130371,-0.0,-7.140675251093853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,9.60240577114746e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.000101117977465,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,7.468538387911394e-05,296.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.000101117970189,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0004796600842382,290.676025390625,294.1499938964844,284.25,284.0303649902344,283.86334228515625,284.24981689453125,290.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023129094392,7.270188007169054e-09,0.0010231217602267,-0.018087413161993,0.0,0.0,0.0,-0.0084732249379158,60.0,-4.169189929962158,-0.0,-7.137074931051758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.59753233473748e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.00010106665286,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,7.464748341590166e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.00010106665286,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0004794166306965,290.6717529296875,294.1499938964844,284.25,284.0162658691406,283.8702087402344,284.2498474121094,290.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022609649226,7.219517428325162e-09,0.0010226024314761,-0.0179547816514968,0.0,0.0,0.0,-0.0084476694464683,60.0,-4.1649346351623535,-0.0,-7.129830947860682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.59753233473748e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.00010106665286,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,7.464748341590166e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.00010106665286,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0004794166306965,290.6717529296875,294.1499938964844,284.25,284.0162658691406,283.8702087402344,284.2498474121094,290.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022609649226,7.219517428325162e-09,0.0010226024314761,-0.0179547816514968,0.0,0.0,0.0,-0.0084476694464683,60.0,-4.1649346351623535,-0.0,-7.129830947860682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,9.592578135197982e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001010144842439,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,7.460894994437695e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001010144769679,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350769042969,0.0,0.0,0.0004791691317223,290.6675109863281,294.1499938964844,284.25,284.0025329589844,283.876953125,284.2498779296875,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220817057415,7.168006632696233e-09,0.0010220746044069,-0.0178199503570795,0.0,0.0,0.0,-0.0084216902032494,60.0,-4.160645008087158,-0.0,-7.12247114620368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,9.592578135197982e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0001010144842439,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,7.460894994437695e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001010144769679,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350769042969,0.0,0.0,0.0004791691317223,290.6675109863281,294.1499938964844,284.25,284.0025329589844,283.876953125,284.2498779296875,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220817057415,7.168006632696233e-09,0.0010220746044069,-0.0178199503570795,0.0,0.0,0.0,-0.0084216902032494,60.0,-4.160645008087158,-0.0,-7.12247114620368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.587543172528969e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0001009614570648,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,7.45697834645398e-05,296.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001009614570648,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0004789176164194,290.6632995605469,294.1499938964844,284.25,283.9892578125,283.8835754394531,284.2499084472656,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215451475232,7.1156551761930595e-09,0.0010215380461886,-0.0176829174160957,0.0,0.0,0.0,-0.0083952872082591,60.0,-4.156322002410889,-0.0,-7.114995526080747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.587543172528969e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0001009614570648,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,7.45697834645398e-05,296.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001009614570648,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0004789176164194,290.6632995605469,294.1499938964844,284.25,283.9892578125,283.8835754394531,284.2499084472656,290.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215451475232,7.1156551761930595e-09,0.0010215380461886,-0.0176829174160957,0.0,0.0,0.0,-0.0083952872082591,60.0,-4.156322002410889,-0.0,-7.114995526080747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,9.582446364220232e-05,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001009077896014,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,7.453014404745772e-05,296.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001009077823255,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0004786630452144,290.6590576171875,294.1499938964844,284.25,283.9764709472656,283.8900756835937,284.2499084472656,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,7.062666007584539e-09,0.0010209950851276,-0.0175442155450582,0.0,0.0,0.0,-0.0083685629069805,60.0,-4.151973724365234,-0.0,-7.107432509201318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,9.582446364220232e-05,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001009077896014,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,7.453014404745772e-05,296.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001009077823255,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0004786630452144,290.6590576171875,294.1499938964844,284.25,283.9764709472656,283.8900756835937,284.2499084472656,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,7.062666007584539e-09,0.0010209950851276,-0.0175442155450582,0.0,0.0,0.0,-0.0083685629069805,60.0,-4.151973724365234,-0.0,-7.107432509201318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,9.579877223586664e-05,297.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001008807303151,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,7.451016426784918e-05,296.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001008807303151,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0004785346973221,290.6569519042969,294.1499938964844,284.25,283.9703063964844,283.8932800292969,284.2499389648437,290.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102072826121,7.035954929790478e-09,0.0010207212762907,-0.0174742974340915,0.0,0.0,0.0,-0.0083550903946161,60.0,-4.149791717529297,-0.0,-7.1036211579667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,9.577302262187004e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.000100853612821,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,7.449013355653733e-05,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.000100853612821,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0004784060583915,290.65484619140625,294.1499938964844,284.25,283.9642944335937,283.8964233398437,284.2499389648437,290.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204538702964,7.009180791328617e-09,0.0010204468853771,-0.0174042135477066,0.0,0.0,0.0,-0.0083415871486067,60.0,-4.14760684967041,-0.0,-7.099802701304726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,9.572141425451264e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001007992686936,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,7.444999209837988e-05,296.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001007992614177,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0004781482566613,290.650634765625,294.1499938964844,284.25,283.95281982421875,283.9026794433594,284.2499389648437,290.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199040407314,6.955523268459274e-09,0.0010198970558121,-0.0172637589275836,0.0,0.0,0.0,-0.0083145257085561,60.0,-4.143235206604004,-0.0,-7.092152287668797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,9.572141425451264e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001007992686936,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,7.444999209837988e-05,296.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001007992614177,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0004781482566613,290.650634765625,294.1499938964844,284.25,283.95281982421875,283.9026794433594,284.2499389648437,290.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199040407314,6.955523268459274e-09,0.0010198970558121,-0.0172637589275836,0.0,0.0,0.0,-0.0083145257085561,60.0,-4.143235206604004,-0.0,-7.092152287668797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.566977678332478e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001007448954624,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,7.440982881234959e-05,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001007448881864,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159118652344,0.0,0.0,0.0004778903385158,290.6464233398437,294.1499938964844,284.25,283.94207763671875,283.9088134765625,284.2499694824219,290.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193538619205,6.9018377679697104e-09,0.0010193468770012,-0.0171232298016548,0.0,0.0,0.0,-0.0082874502986669,60.0,-4.138864517211914,-0.0,-7.084501874032868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.566977678332478e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001007448954624,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,7.440982881234959e-05,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001007448881864,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159118652344,0.0,0.0,0.0004778903385158,290.6464233398437,294.1499938964844,284.25,283.94207763671875,283.9088134765625,284.2499694824219,290.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193538619205,6.9018377679697104e-09,0.0010193468770012,-0.0171232298016548,0.0,0.0,0.0,-0.0082874502986669,60.0,-4.138864517211914,-0.0,-7.084501874032868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.561836486682296e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001006907550618,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.436984742525965e-05,296.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001006907550618,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.0004776335554197,290.6422424316406,294.1499938964844,284.25,283.9322204589844,283.9148254394531,284.2499694824219,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018806011416,6.848389411118205e-09,0.0010187992593273,-0.0169833209365606,0.0,0.0,0.0,-0.0082604940980672,60.0,-4.134504795074463,-0.0,-7.076889829704669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.561836486682296e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001006907550618,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.436984742525965e-05,296.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001006907550618,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.0004776335554197,290.6422424316406,294.1499938964844,284.25,283.9322204589844,283.9148254394531,284.2499694824219,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018806011416,6.848389411118205e-09,0.0010187992593273,-0.0169833209365606,0.0,0.0,0.0,-0.0082604940980672,60.0,-4.134504795074463,-0.0,-7.076889829704669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,9.556745499139652e-05,297.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001006371458061,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,7.433025166392326e-05,296.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001006371385301,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0004773792170453,290.6380615234375,294.1499938964844,284.25,283.9233093261719,283.9207763671875,284.2499694824219,290.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182636324316,6.7954579741069665e-09,0.0010182567639276,-0.0168447643518447,0.0,0.0,0.0,-0.0082337986677885,60.0,-4.130167007446289,-0.0,-7.069354523991933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,9.556745499139652e-05,297.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001006371458061,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,7.433025166392326e-05,296.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001006371385301,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0004773792170453,290.6380615234375,294.1499938964844,284.25,283.9233093261719,283.9207763671875,284.2499694824219,290.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182636324316,6.7954579741069665e-09,0.0010182567639276,-0.0168447643518447,0.0,0.0,0.0,-0.0082337986677885,60.0,-4.130167007446289,-0.0,-7.069354523991933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,9.5542251074221e-05,297.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001006106031127,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,7.431064295815304e-05,296.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0001006106031127,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0004772533429786,290.635986328125,294.1499938964844,284.25,283.9192199707031,283.9237060546875,284.2499694824219,290.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179950622841,6.769253602101344e-09,0.0010179883101955,-0.0167761705815792,0.0,0.0,0.0,-0.0082205832004547,60.0,-4.128010272979736,-0.0,-7.0656263062574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,9.551757102599367e-05,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0001005846133921,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,7.429144898196682e-05,296.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0001005846133921,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,0.0004771300591528,290.6338806152344,294.1499938964844,284.25,283.9154052734375,283.92657470703125,284.2499694824219,290.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177320800721,6.7435963480022565e-09,0.0010177253279834,-0.0167090073227882,0.0,0.0,0.0,-0.008207643404603,60.0,-4.12587308883667,-0.0,-7.0619762482238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.546829824103042e-05,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0001005327285383,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,7.425312651321292e-05,296.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001005327212624,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0004768839280586,290.6297302246094,294.1499938964844,284.25,283.9085998535156,283.9323425292969,284.2499694824219,290.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172069305554,6.692365328575533e-09,0.0010172001784667,-0.0165749005973339,0.0,0.0,0.0,-0.0081818047910928,60.0,-4.121608734130859,-0.0,-7.054691053554053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.546829824103042e-05,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0001005327285383,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,7.425312651321292e-05,296.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001005327212624,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0004768839280586,290.6297302246094,294.1499938964844,284.25,283.9085998535156,283.9323425292969,284.2499694824219,290.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172069305554,6.692365328575533e-09,0.0010172001784667,-0.0165749005973339,0.0,0.0,0.0,-0.0081818047910928,60.0,-4.121608734130859,-0.0,-7.054691053554053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.050000000745058,9.54224742599763e-05,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.050000000745058,0.0001004844743874,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.050000000745058,7.421748159686103e-05,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.050000000745058,0.0001004844671115,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.050000000745058,0.0004766550264321,290.6255798339844,291.1499938964844,284.25,283.9029846191406,283.9379272460937,284.25,290.14630126953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010167185682803,6.644721661785979e-09,0.0010167119326069,-0.0164501834660768,0.0,0.0,0.0,-0.0081577757373452,60.0,-4.117477893829346,-0.0,-7.047919581282258e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.050000000745058,9.54224742599763e-05,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.050000000745058,0.0001004844743874,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.050000000745058,7.421748159686103e-05,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.050000000745058,0.0001004844671115,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.050000000745058,0.0004766550264321,290.6255798339844,291.1499938964844,284.25,283.9029846191406,283.9379272460937,284.25,290.14630126953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010167185682803,6.644721661785979e-09,0.0010167119326069,-0.0164501834660768,0.0,0.0,0.0,-0.0081577757373452,60.0,-4.117477893829346,-0.0,-7.047919581282258e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.324951171875,0.6387575268745422,0.050000000745058,0.0408184267580509,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.324951171875,0.6387575268745422,0.050000000745058,0.0429837703704834,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.324951171875,0.6387575268745422,0.050000000745058,0.0317476652562618,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249206542969,0.6387575268745422,0.050000000745058,0.0429837703704834,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3252258300781,0.6387575268745422,0.050000000745058,0.2038964927196502,290.2624206542969,291.1499938964844,284.25,283.9006042480469,292.2169189453125,294.4136047363281,290.1597595214844,1.0,0.1096729934215545,0.0105091053992509,0.0105091053992509,1.0,1.0,-0.4301690757274627,7.582979719700234e-07,0.4301683306694031,-0.1291958540678024,0.0,0.0,0.0,10.328694343566896,60.0,355.6833190917969,-0.0,12.27132511138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.6370661854743958,0.050000000745058,0.045207142829895,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.6370661854743958,0.050000000745058,0.0476052984595298,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.6370661854743958,0.050000000745058,0.0351611115038394,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.6370661854743958,0.050000000745058,0.0476052984595298,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.6370661854743958,0.050000000745058,0.2258190512657165,290.3380126953125,291.1499938964844,284.25,283.89849853515625,293.3019714355469,297.1219787597656,290.5368957519531,1.0,0.1210858598351478,0.0210182107985019,0.0210182107985019,1.0,1.0,-0.4817039966583252,2.902367668866645e-06,0.4817011058330536,-0.1464145481586456,0.0,0.0,0.0,12.507662773132324,60.0,791.4461059570312,-0.0,16.66933250427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0456592626869678,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0480814017355442,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0355127602815628,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0480814017355442,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.2280774712562561,291.0306091308594,291.1499938964844,284.25,283.8949279785156,293.31011962890625,297.2406921386719,291.1589660644531,1.0,0.1405951529741287,0.0420364215970039,0.0420364215970039,1.0,1.0,-0.486511081457138,2.617271638882812e-05,0.4864849150180816,-0.1472842395305633,0.0,0.0,0.0,20.016544342041016,60.0,783.3455810546875,-0.0,23.178630828857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0456592626869678,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0480814017355442,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0355127602815628,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.0480814017355442,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5747517943382263,0.050000000745058,0.2280774712562561,291.0306091308594,291.1499938964844,284.25,283.8949279785156,293.31011962890625,297.2406921386719,291.1589660644531,1.0,0.1405951529741287,0.0420364215970039,0.0420364215970039,1.0,1.0,-0.486511081457138,2.617271638882812e-05,0.4864849150180816,-0.1472842395305633,0.0,0.0,0.0,20.016544342041016,60.0,783.3455810546875,-0.0,23.178630828857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.552299976348877,0.050000000745058,0.0457964763045311,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.552299976348877,0.050000000745058,0.0482258945703506,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.552299976348877,0.050000000745058,0.0356194823980331,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.552299976348877,0.050000000745058,0.0482258945703506,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.552299976348877,0.050000000745058,0.2287628799676895,291.2695617675781,291.1499938964844,284.25,283.8934631347656,293.307373046875,297.22686767578125,291.3799133300781,1.0,0.1490015387535095,0.0525455251336097,0.0525455251336097,1.0,1.0,-0.4879731833934784,6.985504296608269e-05,0.4879033267498016,-0.1474183797836303,0.0,0.0,0.0,23.68293190002441,60.0,711.4229736328125,-0.0,26.330873489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.5349343419075012,0.050000000745058,0.0459277518093586,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.5349343419075012,0.050000000745058,0.0483641326427459,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.5349343419075012,0.050000000745058,0.0357215851545333,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.5349343419075012,0.050000000745058,0.0483641326427459,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.5349343419075012,0.050000000745058,0.2294186353683471,291.48114013671875,291.1499938964844,284.25,283.8922119140625,293.3044738769531,297.2158508300781,291.5819091796875,1.0,0.1565677523612976,0.2420364171266555,0.2420364171266555,0.9973303079605104,1.0,-0.4893721342086792,0.0316127575933933,0.4577593803405761,-0.1161660477519035,0.0,0.0,0.0,27.201440811157227,60.0,641.0004272460938,-0.0,29.362512588500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.0461675338447093,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.048616636544466,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.0359080843627452,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.048616636544466,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.2306163907051086,291.852294921875,291.1499938964844,284.25,283.89031982421875,292.6310119628906,297.2013244628906,291.92974853515625,1.0,0.1693860590457916,0.6210182309150696,0.6210182309150696,0.9919909834861756,1.0,-0.4919275045394897,0.1861098408699035,0.3058176934719085,0.0374699272215366,0.0,0.0,0.0,33.64118957519531,60.0,434.230224609375,-0.0,34.92483139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.0461675338447093,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.048616636544466,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.0359080843627452,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.048616636544466,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354187011719,0.5112774968147278,0.050000000745058,0.2306163907051086,291.852294921875,291.1499938964844,284.25,283.89031982421875,292.6310119628906,297.2013244628906,291.92974853515625,1.0,0.1693860590457916,0.6210182309150696,0.6210182309150696,0.9919909834861756,1.0,-0.4919275045394897,0.1861098408699035,0.3058176934719085,0.0374699272215366,0.0,0.0,0.0,33.64118957519531,60.0,434.230224609375,-0.0,34.92483139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0463711507618427,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0488310530781745,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0360664501786232,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0488310530781745,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.2316334843635559,291.9101867675781,291.1499938964844,284.25,283.8891296386719,291.5556030273437,297.19305419921875,291.8783874511719,1.0,0.1795401871204376,1.0,1.0,0.9866516590118408,1.0,-0.4940971136093139,0.2161653339862823,0.2779317796230316,0.0673609673976898,0.0,0.0,0.0,39.0986442565918,60.0,-45.70280456542969,-0.0,39.71614837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0463711507618427,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0488310530781745,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0360664501786232,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.0488310530781745,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4968014359474182,0.050000000745058,0.2316334843635559,291.9101867675781,291.1499938964844,284.25,283.8891296386719,291.5556030273437,297.19305419921875,291.8783874511719,1.0,0.1795401871204376,1.0,1.0,0.9866516590118408,1.0,-0.4940971136093139,0.2161653339862823,0.2779317796230316,0.0673609673976898,0.0,0.0,0.0,39.0986442565918,60.0,-45.70280456542969,-0.0,39.71614837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0465394966304302,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0490083321928978,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0361973866820335,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0490083321928978,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.2324744313955307,291.8241882324219,291.1499938964844,284.25,283.8886108398437,291.52520751953125,297.1863708496094,291.813720703125,1.0,0.1874994039535522,1.0,1.0,0.9641637802124025,1.0,-0.4958910644054413,0.2172604650259018,0.2786305844783783,0.0685642287135124,0.0,0.0,0.0,43.60965347290039,48.0,-98.70195770263672,-0.0,43.71499633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0465394966304302,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0490083321928978,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0361973866820335,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.0490083321928978,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.4869930148124695,0.050000000745058,0.2324744313955307,291.8241882324219,291.1499938964844,284.25,283.8886108398437,291.52520751953125,297.1863708496094,291.813720703125,1.0,0.1874994039535522,1.0,1.0,0.9641637802124025,1.0,-0.4958910644054413,0.2172604650259018,0.2786305844783783,0.0685642287135124,0.0,0.0,0.0,43.60965347290039,48.0,-98.70195770263672,-0.0,43.71499633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
