time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0465813130140304,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0490523651242256,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0362299121916294,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0490523651242256,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.2326833009719848,291.785888671875,291.1499938964844,284.25,283.8887023925781,291.5162658691406,297.1808166503906,291.7762451171875,1.0,0.1889450699090957,1.0,1.0,0.941675901412964,1.0,-0.4963370263576507,0.2176849842071533,0.2786520421504974,0.0695364028215408,0.0,0.0,0.0,44.73640441894531,36.0,-93.1527862548828,-0.0,44.71796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0465813130140304,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0490523651242256,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0362299121916294,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.0490523651242256,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.4847083389759063,0.050000000745058,0.2326833009719848,291.785888671875,291.1499938964844,284.25,283.8887023925781,291.5162658691406,297.1808166503906,291.7762451171875,1.0,0.1889450699090957,1.0,1.0,0.941675901412964,1.0,-0.4963370263576507,0.2176849842071533,0.2786520421504974,0.0695364028215408,0.0,0.0,0.0,44.73640441894531,36.0,-93.1527862548828,-0.0,44.71796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7678527832031,0.4859536588191986,0.050000000745058,0.0465584397315979,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7678527832031,0.4859536588191986,0.050000000745058,0.0490282773971557,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7678527832031,0.4859536588191986,0.050000000745058,0.0362121202051639,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7678527832031,0.4859536588191986,0.050000000745058,0.0490282773971557,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7678527832031,0.4859536588191986,0.050000000745058,0.2325690388679504,291.7658996582031,291.1499938964844,284.25,283.8889465332031,291.5114440917969,297.178466796875,291.755615234375,1.0,0.1877389699220657,1.0,1.0,0.9304320216178894,1.0,-0.4960933923721313,0.2177159339189529,0.2783774435520172,0.0699926316738128,0.0,0.0,0.0,44.12872314453125,36.0,-88.2595443725586,-0.0,44.17647552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7470092773437,0.4884882569313049,0.050000000745058,0.0465125143527984,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7470092773437,0.4884882569313049,0.050000000745058,0.0489799156785011,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7470092773437,0.4884882569313049,0.050000000745058,0.036176398396492,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7470092773437,0.4884882569313049,0.050000000745058,0.0489799156785011,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7470092773437,0.4884882569313049,0.050000000745058,0.2323396354913711,291.7449645996094,291.1499938964844,284.25,283.88934326171875,291.5051574707031,297.17633056640625,291.734375,1.0,0.1854589283466339,1.0,1.0,0.9166820049285888,1.0,-0.4956041872501373,0.2177171409130096,0.2778870463371277,0.0705012157559394,0.0,0.0,0.0,42.90460968017578,25.0,-83.11055755615234,-0.0,43.08744430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0463714934885501,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0488314144313335,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0360667183995246,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0488314144313335,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.2316352128982544,291.7021789550781,291.1499938964844,284.25,283.8904113769531,291.48931884765625,297.1726989746094,291.6915283203125,1.0,0.178498700261116,1.0,1.0,0.8891820311546326,1.0,-0.4941018521785736,0.2176014333963394,0.276500403881073,0.0715842843055725,0.0,0.0,0.0,39.141380310058594,25.0,-73.38973236083984,-0.0,39.75265884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0463714934885501,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0488314144313335,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0360667183995246,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.0488314144313335,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7042541503906,0.4967787861824035,0.050000000745058,0.2316352128982544,291.7021789550781,291.1499938964844,284.25,283.8904113769531,291.48931884765625,297.1726989746094,291.6915283203125,1.0,0.178498700261116,1.0,1.0,0.8891820311546326,1.0,-0.4941018521785736,0.2176014333963394,0.276500403881073,0.0715842843055725,0.0,0.0,0.0,39.141380310058594,25.0,-73.38973236083984,-0.0,39.75265884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0462587177753448,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0487126559019088,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0359790027141571,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0487126559019088,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.2310718744993209,291.6600341796875,291.1499938964844,284.25,283.89190673828125,291.4692077636719,297.16973876953125,291.6497497558594,1.0,0.1731118708848953,1.0,1.0,0.8616819977760315,1.0,-0.4928996860980987,0.2177991569042205,0.2751005291938782,0.0729280412197113,0.0,0.0,0.0,36.13414001464844,25.0,-65.16075897216797,-0.0,37.10183334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0462587177753448,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0487126559019088,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0359790027141571,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.0487126559019088,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620788574219,0.5043145418167114,0.050000000745058,0.2310718744993209,291.6600341796875,291.1499938964844,284.25,283.89190673828125,291.4692077636719,297.16973876953125,291.6497497558594,1.0,0.1731118708848953,1.0,1.0,0.8616819977760315,1.0,-0.4928996860980987,0.2177991569042205,0.2751005291938782,0.0729280412197113,0.0,0.0,0.0,36.13414001464844,25.0,-65.16075897216797,-0.0,37.10183334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0461734421551227,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0486228577792644,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0359126776456832,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0486228577792644,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.2306459099054336,291.61968994140625,291.1499938964844,284.25,283.89373779296875,291.4476318359375,297.1672668457031,291.60992431640625,1.0,0.1688074469566345,1.0,1.0,0.8382017016410828,1.0,-0.4919910728931427,0.2181691527366638,0.2738219201564789,0.0743945986032486,0.0,0.0,0.0,33.86299133300781,25.0,-58.428218841552734,-0.0,35.10810089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0461734421551227,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0486228577792644,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0359126776456832,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.0486228577792644,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.5107959508895874,0.050000000745058,0.2306459099054336,291.61968994140625,291.1499938964844,284.25,283.89373779296875,291.4476318359375,297.1672668457031,291.60992431640625,1.0,0.1688074469566345,1.0,1.0,0.8382017016410828,1.0,-0.4919910728931427,0.2181691527366638,0.2738219201564789,0.0743945986032486,0.0,0.0,0.0,33.86299133300781,25.0,-58.428218841552734,-0.0,35.10810089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0461068116128444,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0485526956617832,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0358608551323413,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0485526956617832,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.2303130775690078,291.58160400390625,291.1499938964844,284.25,283.89581298828125,291.42144775390625,297.1651611328125,291.57232666015625,1.0,0.1653641760349273,1.0,1.0,0.814721405506134,1.0,-0.4912810623645782,0.2188320904970169,0.2724489569664001,0.0761262848973274,0.0,0.0,0.0,32.09104919433594,25.0,-53.59288024902344,-0.0,33.557525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0461068116128444,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0485526956617832,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0358608551323413,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.0485526956617832,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5834350585937,0.516451895236969,0.050000000745058,0.2303130775690078,291.58160400390625,291.1499938964844,284.25,283.89581298828125,291.42144775390625,297.1651611328125,291.57232666015625,1.0,0.1653641760349273,1.0,1.0,0.814721405506134,1.0,-0.4912810623645782,0.2188320904970169,0.2724489569664001,0.0761262848973274,0.0,0.0,0.0,32.09104919433594,25.0,-53.59288024902344,-0.0,33.557525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649719238281,0.5189806818962097,0.050000000745058,0.0460790880024433,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649719238281,0.5189806818962097,0.050000000745058,0.0485234968364238,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649719238281,0.5189806818962097,0.050000000745058,0.0358392894268035,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649719238281,0.5189806818962097,0.050000000745058,0.0485234968364238,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649719238281,0.5189806818962097,0.050000000745058,0.230174571275711,291.56317138671875,291.1499938964844,284.25,283.8969421386719,291.4059753417969,297.1642150878906,291.55401611328125,1.0,0.1639102101325988,1.0,1.0,0.8029812574386597,1.0,-0.4909857213497162,0.2192847430706024,0.2717010080814361,0.0771057680249214,0.0,0.0,0.0,31.354711532592773,25.0,-52.1490364074707,-0.0,32.91445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5467224121094,0.5213307738304138,0.050000000745058,0.0460543558001518,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5467224121094,0.5213307738304138,0.050000000745058,0.0484974533319473,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5467224121094,0.5213307738304138,0.050000000745058,0.0358200520277023,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5467224121094,0.5213307738304138,0.050000000745058,0.0484974533319473,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5467224121094,0.5213307738304138,0.050000000745058,0.230051040649414,291.5449523925781,291.1499938964844,284.25,283.8981018066406,291.3913269042969,297.1632995605469,291.5358581542969,1.0,0.162602424621582,1.0,1.0,0.7933486104011536,1.0,-0.4907222092151642,0.219684898853302,0.2710373103618622,0.0780297368764877,0.0,0.0,0.0,30.69853782653809,25.0,-50.96039581298828,-0.0,32.342002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0460126139223575,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0484534986317157,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0357875898480415,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0484534986317157,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.2298425436019897,291.50927734375,291.1499938964844,284.25,283.9005126953125,291.35992431640625,297.1616516113281,291.5004577636719,1.0,0.1603726595640182,1.0,1.0,0.7740833163261414,1.0,-0.4902774393558502,0.2206696420907974,0.269607812166214,0.0800527408719062,0.0,0.0,0.0,29.593017578125,25.0,-49.06553649902344,-0.0,31.37887191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0460126139223575,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0484534986317157,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0357875898480415,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.0484534986317157,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.5255116820335388,0.050000000745058,0.2298425436019897,291.50927734375,291.1499938964844,284.25,283.9005126953125,291.35992431640625,297.1616516113281,291.5004577636719,1.0,0.1603726595640182,1.0,1.0,0.7740833163261414,1.0,-0.4902774393558502,0.2206696420907974,0.269607812166214,0.0800527408719062,0.0,0.0,0.0,29.593017578125,25.0,-49.06553649902344,-0.0,31.37887191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0459792539477348,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0484183691442012,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0357616432011127,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0484183691442012,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.2296759039163589,291.4740905761719,291.1499938964844,284.25,283.9029846191406,291.3219299316406,297.1601257324219,291.46514892578125,1.0,0.1585709154605865,1.0,1.0,0.7548179626464844,1.0,-0.4899220168590545,0.2219507843255996,0.2679712474346161,0.0823608562350273,0.0,0.0,0.0,28.711875915527344,25.0,-49.19919204711914,-0.0,30.6124324798584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0459792539477348,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0484183691442012,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0357616432011127,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.0484183691442012,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.5290597081184387,0.050000000745058,0.2296759039163589,291.4740905761719,291.1499938964844,284.25,283.9029846191406,291.3219299316406,297.1601257324219,291.46514892578125,1.0,0.1585709154605865,1.0,1.0,0.7548179626464844,1.0,-0.4899220168590545,0.2219507843255996,0.2679712474346161,0.0823608562350273,0.0,0.0,0.0,28.711875915527344,25.0,-49.19919204711914,-0.0,30.6124324798584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0459524467587471,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0483901388943195,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0357407927513122,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0483901388943195,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.2295419871807098,291.438232421875,291.1499938964844,284.25,283.90545654296875,291.285400390625,297.1587219238281,291.42919921875,1.0,0.1571113169193267,1.0,1.0,0.7392891049385071,1.0,-0.4896364212036133,0.2231613993644714,0.2664750218391418,0.084588348865509,0.0,0.0,0.0,28.00609016418457,25.0,-49.68817138671875,-0.0,29.999252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0459524467587471,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0483901388943195,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0357407927513122,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.0483901388943195,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5320522785186768,0.050000000745058,0.2295419871807098,291.438232421875,291.1499938964844,284.25,283.90545654296875,291.285400390625,297.1587219238281,291.42919921875,1.0,0.1571113169193267,1.0,1.0,0.7392891049385071,1.0,-0.4896364212036133,0.2231613993644714,0.2664750218391418,0.084588348865509,0.0,0.0,0.0,28.00609016418457,25.0,-49.68817138671875,-0.0,29.999252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.0459308251738548,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.0483673736453056,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.035723976790905,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.0483673736453056,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.229433998465538,291.4021301269531,291.1499938964844,284.25,283.90789794921875,291.24432373046875,297.15740966796875,291.3929443359375,1.0,0.1559282094240188,1.0,1.0,0.723760187625885,1.0,-0.4894061088562011,0.2246148437261581,0.2647912502288818,0.087044857442379,0.0,0.0,0.0,27.43922615051269,25.0,-50.766395568847656,-0.0,29.507265090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.0459308251738548,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.0483673736453056,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.035723976790905,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.0483673736453056,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.5345615744590759,0.050000000745058,0.229433998465538,291.4021301269531,291.1499938964844,284.25,283.90789794921875,291.24432373046875,297.15740966796875,291.3929443359375,1.0,0.1559282094240188,1.0,1.0,0.723760187625885,1.0,-0.4894061088562011,0.2246148437261581,0.2647912502288818,0.087044857442379,0.0,0.0,0.0,27.43922615051269,25.0,-50.766395568847656,-0.0,29.507265090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.5356554985046387,0.050000000745058,0.0459216348826885,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.5356554985046387,0.050000000745058,0.0483576916158199,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.5356554985046387,0.050000000745058,0.0357168242335319,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.5356554985046387,0.050000000745058,0.0483576916158199,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.5356554985046387,0.050000000745058,0.2293880730867386,291.3836364746094,291.1499938964844,284.25,283.9090576171875,291.22125244140625,297.1567687988281,291.37420654296875,1.0,0.1554239392280578,1.0,1.0,0.715995728969574,1.0,-0.4893081784248352,0.2254461348056793,0.2638620138168335,0.0883713662624359,0.0,0.0,0.0,27.19902610778809,25.0,-51.965213775634766,-0.0,29.298933029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665466308594,0.5366541147232056,0.050000000745058,0.0459133572876453,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665466308594,0.5366541147232056,0.050000000745058,0.0483489781618118,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665466308594,0.5366541147232056,0.050000000745058,0.0357103906571865,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665466308594,0.5366541147232056,0.050000000745058,0.0483489781618118,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665466308594,0.5366541147232056,0.050000000745058,0.2293467372655868,291.3646850585937,291.1499938964844,284.25,283.91015625,291.20123291015625,297.1561279296875,291.3550109863281,1.0,0.1549695581197738,1.0,1.0,0.7100604176521301,1.0,-0.4892200231552124,0.226106509566307,0.2631134986877441,0.0895230323076248,0.0,0.0,0.0,26.983354568481445,25.0,-52.82667922973633,-0.0,29.11191368103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.045899111777544,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.0483339764177799,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.0356993116438388,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.0483339764177799,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.229275569319725,291.326416015625,291.1499938964844,284.25,283.9122619628906,291.16131591796875,297.1548156738281,291.3168029785156,1.0,0.1541871577501297,1.0,1.0,0.6981897354125977,1.0,-0.4890682697296142,0.2275413870811462,0.261526882648468,0.0919237658381462,0.0,0.0,0.0,26.613582611083984,25.0,-53.43182373046875,-0.0,28.791412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.045899111777544,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.0483339764177799,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.0356993116438388,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.0483339764177799,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.5384047031402588,0.050000000745058,0.229275569319725,291.326416015625,291.1499938964844,284.25,283.9122619628906,291.16131591796875,297.1548156738281,291.3168029785156,1.0,0.1541871577501297,1.0,1.0,0.6981897354125977,1.0,-0.4890682697296142,0.2275413870811462,0.261526882648468,0.0919237658381462,0.0,0.0,0.0,26.613582611083984,25.0,-53.43182373046875,-0.0,28.791412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0458875186741352,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0483217686414718,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0356902927160263,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0483217686414718,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.2292176634073257,291.28765869140625,291.1499938964844,284.25,283.9140625,291.1162414550781,297.15338134765625,291.2777099609375,1.0,0.153551310300827,1.0,1.0,0.6863190531730652,1.0,-0.4889447689056396,0.2291858047246933,0.2597589790821075,0.0945064574480056,0.0,0.0,0.0,26.314542770385746,25.0,-55.035438537597656,-0.0,28.532371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0458875186741352,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0483217686414718,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0356902927160263,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.0483217686414718,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5398595333099365,0.050000000745058,0.2292176634073257,291.28765869140625,291.1499938964844,284.25,283.9140625,291.1162414550781,297.15338134765625,291.2777099609375,1.0,0.153551310300827,1.0,1.0,0.6863190531730652,1.0,-0.4889447689056396,0.2291858047246933,0.2597589790821075,0.0945064574480056,0.0,0.0,0.0,26.314542770385746,25.0,-55.035438537597656,-0.0,28.532371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.045878030359745,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.0483117774128913,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.035682912915945,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.0483117774128913,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.2291702628135681,291.2479553222656,291.1499938964844,284.25,283.9155578613281,291.08135986328125,297.1517944335937,291.23809814453125,1.0,0.1530321687459945,1.0,1.0,0.6782193779945374,1.0,-0.4888437390327453,0.2303645461797714,0.2584791779518127,0.096592754125595,0.0,0.0,0.0,26.071462631225582,25.0,-54.70188903808594,-0.0,28.32181739807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.045878030359745,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.0483117774128913,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.035682912915945,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.0483117774128913,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.5410704612731934,0.050000000745058,0.2291702628135681,291.2479553222656,291.1499938964844,284.25,283.9155578613281,291.08135986328125,297.1517944335937,291.23809814453125,1.0,0.1530321687459945,1.0,1.0,0.6782193779945374,1.0,-0.4888437390327453,0.2303645461797714,0.2584791779518127,0.096592754125595,0.0,0.0,0.0,26.071462631225582,25.0,-54.70188903808594,-0.0,28.32181739807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0458702556788921,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0483035892248153,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0356768667697906,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0483035892248153,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.2291314303874969,291.2095031738281,291.1499938964844,284.25,283.9166259765625,291.0459899902344,297.1500549316406,291.199951171875,1.0,0.1526087373495102,1.0,1.0,0.6701196432113647,1.0,-0.4887609183788299,0.2316458374261856,0.2571150958538055,0.0987416580319404,0.0,0.0,0.0,25.87383270263672,25.0,-53.43252182006836,-0.0,28.15069007873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0458702556788921,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0483035892248153,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0356768667697906,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.0483035892248153,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.542076587677002,0.050000000745058,0.2291314303874969,291.2095031738281,291.1499938964844,284.25,283.9166259765625,291.0459899902344,297.1500549316406,291.199951171875,1.0,0.1526087373495102,1.0,1.0,0.6701196432113647,1.0,-0.4887609183788299,0.2316458374261856,0.2571150958538055,0.0987416580319404,0.0,0.0,0.0,25.87383270263672,25.0,-53.43252182006836,-0.0,28.15069007873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5425122380256653,0.050000000745058,0.045866921544075,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5425122380256653,0.050000000745058,0.0483000762760639,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5425122380256653,0.050000000745058,0.0356742702424526,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5425122380256653,0.050000000745058,0.0483000762760639,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5425122380256653,0.050000000745058,0.229114755988121,291.1905212402344,291.1499938964844,284.25,283.9170227050781,291.02703857421875,297.1491394042969,291.18096923828125,1.0,0.1524278372526168,1.0,1.0,0.6660698056221008,1.0,-0.4887253940105438,0.2323351800441742,0.2563902139663696,0.0998476445674896,0.0,0.0,0.0,25.789566040039062,25.0,-53.22359085083008,-0.0,28.07774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5429088473320007,0.050000000745058,0.0458638966083526,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5429088473320007,0.050000000745058,0.048296894878149,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5429088473320007,0.050000000745058,0.0356719195842742,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5429088473320007,0.050000000745058,0.048296894878149,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5429088473320007,0.050000000745058,0.2290996611118316,291.1716003417969,291.1499938964844,284.25,283.9172668457031,291.0146789550781,297.1482238769531,291.1621398925781,1.0,0.1522643119096756,1.0,1.0,0.663882315158844,1.0,-0.4886932075023651,0.232687160372734,0.2560060620307922,0.1006052643060684,0.0,0.0,0.0,25.713546752929688,25.0,-52.11051177978516,-0.0,28.011892318725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0458586737513542,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0482913926243782,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0356678590178489,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0482913926243782,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.2290735840797424,291.1360778808594,291.1499938964844,284.25,283.9173583984375,290.99468994140625,297.1463317871094,291.1276550292969,1.0,0.1519830673933029,1.0,1.0,0.6595073342323303,1.0,-0.4886375963687897,0.2333830446004867,0.2552545666694641,0.1020714938640594,0.0,0.0,0.0,25.5830135345459,25.0,-47.493106842041016,-0.0,27.89882469177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0458586737513542,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0482913926243782,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0356678590178489,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.0482913926243782,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5435987710952759,0.050000000745058,0.2290735840797424,291.1360778808594,291.1499938964844,284.25,283.9173583984375,290.99468994140625,297.1463317871094,291.1276550292969,1.0,0.1519830673933029,1.0,1.0,0.6595073342323303,1.0,-0.4886375963687897,0.2333830446004867,0.2552545666694641,0.1020714938640594,0.0,0.0,0.0,25.5830135345459,25.0,-47.493106842041016,-0.0,27.89882469177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
