time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0458543635904789,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0482868514955043,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0356645062565803,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0482868514955043,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.2290520370006561,291.1038818359375,291.1499938964844,284.25,283.9168395996094,290.973388671875,297.1444091796875,291.0960998535156,1.0,0.1517525166273117,1.0,1.0,0.6551323533058167,1.0,-0.4885917007923126,0.2341361492872238,0.2544555366039276,0.1035343781113624,0.0,0.0,0.0,25.476186752319336,25.0,-43.52694320678711,-0.0,27.80630874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0458543635904789,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0482868514955043,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0356645062565803,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.0482868514955043,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5441725850105286,0.050000000745058,0.2290520370006561,291.1038818359375,291.1499938964844,284.25,283.9168395996094,290.973388671875,297.1444091796875,291.0960998535156,1.0,0.1517525166273117,1.0,1.0,0.6551323533058167,1.0,-0.4885917007923126,0.2341361492872238,0.2544555366039276,0.1035343781113624,0.0,0.0,0.0,25.476186752319336,25.0,-43.52694320678711,-0.0,27.80630874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0458508245646953,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0482831262052059,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0356617532670497,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0482831262052059,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.2290343642234802,291.07470703125,291.1499938964844,284.25,283.9156494140625,290.96783447265625,297.1425170898437,291.06805419921875,1.0,0.1515642702579498,1.0,1.0,0.6540459990501404,1.0,-0.4885540306568146,0.2342075556516647,0.254346489906311,0.1042514666914939,0.0,0.0,0.0,25.38920211791992,25.0,-37.21464157104492,-0.0,27.73087882995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0458508245646953,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0482831262052059,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0356617532670497,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.0482831262052059,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.5446464419364929,0.050000000745058,0.2290343642234802,291.07470703125,291.1499938964844,284.25,283.9156494140625,290.96783447265625,297.1425170898437,291.06805419921875,1.0,0.1515642702579498,1.0,1.0,0.6540459990501404,1.0,-0.4885540306568146,0.2342075556516647,0.254346489906311,0.1042514666914939,0.0,0.0,0.0,25.38920211791992,25.0,-37.21464157104492,-0.0,27.73087882995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0458479300141334,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0482800751924514,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0356594994664192,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0482800751924514,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.229019895195961,291.0510559082031,291.1499938964844,284.25,283.91375732421875,290.964599609375,297.1407165527344,291.04571533203125,1.0,0.1514109820127487,1.0,1.0,0.6529595851898193,1.0,-0.4885231852531433,0.234281376004219,0.2542418241500854,0.1048973202705383,0.0,0.0,0.0,25.3184757232666,25.0,-30.192955017089844,-0.0,27.66954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0458479300141334,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0482800751924514,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0356594994664192,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.0482800751924514,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.5450364947319031,0.050000000745058,0.229019895195961,291.0510559082031,291.1499938964844,284.25,283.91375732421875,290.964599609375,297.1407165527344,291.04571533203125,1.0,0.1514109820127487,1.0,1.0,0.6529595851898193,1.0,-0.4885231852531433,0.234281376004219,0.2542418241500854,0.1048973202705383,0.0,0.0,0.0,25.3184757232666,25.0,-30.192955017089844,-0.0,27.66954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.545203685760498,0.050000000745058,0.045846689492464,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.545203685760498,0.050000000745058,0.048278771340847,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.545203685760498,0.050000000745058,0.0356585383415222,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.545203685760498,0.050000000745058,0.048278771340847,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.545203685760498,0.050000000745058,0.2290137112140655,291.0409851074219,291.1499938964844,284.25,283.9125061035156,290.9627685546875,297.13983154296875,291.0361328125,1.0,0.1513457596302032,1.0,1.0,0.6524164080619812,1.0,-0.4885100126266479,0.234328880906105,0.2541811466217041,0.1052003726363182,0.0,0.0,0.0,25.28840065002441,25.0,-27.270517349243164,-0.0,27.643457412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5453571081161499,0.050000000745058,0.0458455570042133,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5453571081161499,0.050000000745058,0.0482775792479515,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5453571081161499,0.050000000745058,0.0356576554477214,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5453571081161499,0.050000000745058,0.0482775792479515,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5453571081161499,0.050000000745058,0.2290080487728119,291.0317687988281,291.1499938964844,284.25,283.9110412597656,290.9659423828125,297.13897705078125,291.0274658203125,1.0,0.1512859016656875,1.0,1.0,0.6530503630638123,1.0,-0.4884979426860809,0.2341260015964508,0.2543719708919525,0.1052353829145431,0.0,0.0,0.0,25.2608585357666,25.0,-23.84566307067871,-0.0,27.61953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0458436086773872,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0482755303382873,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0356561429798603,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0482755303382873,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.2289983183145523,291.017578125,291.1499938964844,284.25,283.9075012207031,290.9759216308594,297.13739013671875,291.0147705078125,1.0,0.1511830240488052,1.0,1.0,0.6543182730674744,1.0,-0.4884772300720215,0.2337074428796768,0.2547698020935058,0.1052263528108596,0.0,0.0,0.0,25.213563919067383,25.0,-15.983379364013672,-0.0,27.578445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0458436086773872,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0482755303382873,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0356561429798603,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.0482755303382873,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.5456212162971497,0.050000000745058,0.2289983183145523,291.017578125,291.1499938964844,284.25,283.9075012207031,290.9759216308594,297.13739013671875,291.0147705078125,1.0,0.1511830240488052,1.0,1.0,0.6543182730674744,1.0,-0.4884772300720215,0.2337074428796768,0.2547698020935058,0.1052263528108596,0.0,0.0,0.0,25.213563919067383,25.0,-15.983379364013672,-0.0,27.578445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0458420291543006,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0482738651335239,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0356549136340618,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0482738651335239,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.2289904356002807,291.0086975097656,291.1499938964844,284.25,283.9029846191406,290.9852905273437,297.135986328125,291.0069885253906,1.0,0.1510990560054779,1.0,1.0,0.6555861830711365,1.0,-0.4884604215621948,0.2333194464445114,0.2551409602165222,0.1051568388938903,0.0,0.0,0.0,25.17499351501465,25.0,-9.495387077331545,-0.0,27.544937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0458420291543006,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0482738651335239,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0356549136340618,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.0482738651335239,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5458362698554993,0.050000000745058,0.2289904356002807,291.0086975097656,291.1499938964844,284.25,283.9029846191406,290.9852905273437,297.135986328125,291.0069885253906,1.0,0.1510990560054779,1.0,1.0,0.6555861830711365,1.0,-0.4884604215621948,0.2333194464445114,0.2551409602165222,0.1051568388938903,0.0,0.0,0.0,25.17499351501465,25.0,-9.495387077331545,-0.0,27.544937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0458407923579216,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0482725612819194,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0356539487838745,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0482725612819194,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.2289842516183853,291.00396728515625,291.1499938964844,284.25,283.8976135253906,290.9992980957031,297.1347351074219,291.0033264160156,1.0,0.1510303616523742,1.0,1.0,0.6580063104629517,1.0,-0.4884472191333771,0.2327358871698379,0.2557113468647003,0.1047186255455017,0.0,0.0,0.0,25.14348793029785,25.0,-3.432652950286865,-0.0,27.51757431030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0458407923579216,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0482725612819194,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0356539487838745,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.0482725612819194,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.546005129814148,0.050000000745058,0.2289842516183853,291.00396728515625,291.1499938964844,284.25,283.8976135253906,290.9992980957031,297.1347351074219,291.0033264160156,1.0,0.1510303616523742,1.0,1.0,0.6580063104629517,1.0,-0.4884472191333771,0.2327358871698379,0.2557113468647003,0.1047186255455017,0.0,0.0,0.0,25.14348793029785,25.0,-3.432652950286865,-0.0,27.51757431030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0458398722112178,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0482715927064418,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0356532335281372,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0482715927064418,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.2289796471595764,291.00323486328125,291.1499938964844,284.25,283.8915100097656,291.0123291015625,297.1337280273437,291.0034484863281,1.0,0.1509739458560943,1.0,1.0,0.6604263782501221,1.0,-0.4884374141693115,0.2322252988815307,0.2562121152877807,0.1041128411889076,0.0,0.0,0.0,25.11758804321289,25.0,1.5567735433578491,-0.0,27.49515914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0458398722112178,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0482715927064418,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0356532335281372,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.0482715927064418,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5461310744285583,0.050000000745058,0.2289796471595764,291.00323486328125,291.1499938964844,284.25,283.8915100097656,291.0123291015625,297.1337280273437,291.0034484863281,1.0,0.1509739458560943,1.0,1.0,0.6604263782501221,1.0,-0.4884374141693115,0.2322252988815307,0.2562121152877807,0.1041128411889076,0.0,0.0,0.0,25.11758804321289,25.0,1.5567735433578491,-0.0,27.49515914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5461790561676025,0.050000000745058,0.0458395220339298,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5461790561676025,0.050000000745058,0.0482712239027023,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5461790561676025,0.050000000745058,0.0356529615819454,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5461790561676025,0.050000000745058,0.0482712239027023,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5461790561676025,0.050000000745058,0.2289779037237167,291.0040588378906,291.1499938964844,284.25,283.88818359375,291.01812744140625,297.13330078125,291.0046081542969,1.0,0.1509499549865722,1.0,1.0,0.661636471748352,1.0,-0.488433688879013,0.231999471783638,0.2564342021942138,0.1037530079483985,0.0,0.0,0.0,25.1065673828125,25.0,3.4107472896575928,-0.0,27.485658645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5462192296981812,0.050000000745058,0.0458392277359962,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5462192296981812,0.050000000745058,0.0482709147036075,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5462192296981812,0.050000000745058,0.0356527343392372,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5462192296981812,0.050000000745058,0.0482709147036075,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5462192296981812,0.050000000745058,0.2289764434099197,291.00543212890625,291.1499938964844,284.25,283.8847045898437,291.02374267578125,297.1329650878906,291.0062561035156,1.0,0.1509281247854232,1.0,1.0,0.6628969311714172,1.0,-0.4884305596351623,0.2317800968885421,0.256650447845459,0.1033525168895721,0.0,0.0,0.0,25.09652137756348,25.0,4.977717876434326,-0.0,27.477020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0458388142287731,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0482704788446426,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0356524102389812,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0482704788446426,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.2289743721485138,291.0095520019531,291.1499938964844,284.25,283.8772888183594,291.0338134765625,297.1324462890625,291.0107421875,1.0,0.1508903950452804,1.0,1.0,0.6654179692268372,1.0,-0.4884260892868042,0.2313935458660125,0.2570325434207916,0.1024514883756637,0.0,0.0,0.0,25.07913589477539,25.0,7.281683444976807,-0.0,27.462146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0458388142287731,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0482704788446426,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0356524102389812,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.0482704788446426,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.5462765097618103,0.050000000745058,0.2289743721485138,291.0095520019531,291.1499938964844,284.25,283.8772888183594,291.0338134765625,297.1324462890625,291.0107421875,1.0,0.1508903950452804,1.0,1.0,0.6654179692268372,1.0,-0.4884260892868042,0.2313935458660125,0.2570325434207916,0.1024514883756637,0.0,0.0,0.0,25.07913589477539,25.0,7.281683444976807,-0.0,27.462146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0458385981619358,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0482702516019344,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0356522426009178,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0482702516019344,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.2289732843637466,291.014892578125,291.1499938964844,284.25,283.8692932128906,291.0423278808594,297.1322631835937,291.016357421875,1.0,0.150859534740448,1.0,1.0,0.6679389476776123,1.0,-0.4884237647056579,0.2310733944177627,0.257350355386734,0.101431131362915,0.0,0.0,0.0,25.06487464904785,25.0,8.595144271850586,-0.0,27.450056076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0458385981619358,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0482702516019344,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0356522426009178,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.0482702516019344,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5463066101074219,0.050000000745058,0.2289732843637466,291.014892578125,291.1499938964844,284.25,283.8692932128906,291.0423278808594,297.1322631835937,291.016357421875,1.0,0.150859534740448,1.0,1.0,0.6679389476776123,1.0,-0.4884237647056579,0.2310733944177627,0.257350355386734,0.101431131362915,0.0,0.0,0.0,25.06487464904785,25.0,8.595144271850586,-0.0,27.450056076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0458385534584522,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0482702031731605,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0356522090733051,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0482702031731605,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.2289730608463287,291.020751953125,291.1499938964844,284.25,283.8607788085937,291.0470886230469,297.1323547363281,291.022216796875,1.0,0.1508342921733856,1.0,1.0,0.6699673533439636,1.0,-0.488423228263855,0.2309122681617736,0.2575109601020813,0.1003949269652366,0.0,0.0,0.0,25.053131103515625,25.0,8.672560691833496,-0.0,27.440231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0458385534584522,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0482702031731605,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0356522090733051,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.0482702031731605,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5463133454322815,0.050000000745058,0.2289730608463287,291.020751953125,291.1499938964844,284.25,283.8607788085937,291.0470886230469,297.1323547363281,291.022216796875,1.0,0.1508342921733856,1.0,1.0,0.6699673533439636,1.0,-0.488423228263855,0.2309122681617736,0.2575109601020813,0.1003949269652366,0.0,0.0,0.0,25.053131103515625,25.0,8.672560691833496,-0.0,27.440231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0458386503159999,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0482703037559986,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0356522835791111,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0482703037559986,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.2289735376834869,291.0263671875,291.1499938964844,284.25,283.8517761230469,291.0502624511719,297.1327209472656,291.0277099609375,1.0,0.150813415646553,1.0,1.0,0.6719957590103149,1.0,-0.4884242117404938,0.2308068424463272,0.2576173543930053,0.0992626547813415,0.0,0.0,0.0,25.04335594177246,25.0,8.040911674499512,-0.0,27.432174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0458386503159999,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0482703037559986,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0356522835791111,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.0482703037559986,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5463008880615234,0.050000000745058,0.2289735376834869,291.0263671875,291.1499938964844,284.25,283.8517761230469,291.0502624511719,297.1327209472656,291.0277099609375,1.0,0.150813415646553,1.0,1.0,0.6719957590103149,1.0,-0.4884242117404938,0.2308068424463272,0.2576173543930053,0.0992626547813415,0.0,0.0,0.0,25.04335594177246,25.0,8.040911674499512,-0.0,27.432174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5462872385978699,0.050000000745058,0.045838750898838,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5462872385978699,0.050000000745058,0.0482704117894172,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5462872385978699,0.050000000745058,0.0356523618102073,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5462872385978699,0.050000000745058,0.0482704117894172,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5462872385978699,0.050000000745058,0.2289740592241287,291.0289611816406,291.1499938964844,284.25,283.8471374511719,291.05133056640625,297.1330261230469,291.0302429199219,1.0,0.150804653763771,1.0,1.0,0.673009991645813,1.0,-0.4884252548217773,0.2307744026184082,0.2576508522033691,0.0986579060554504,0.0,0.0,0.0,25.03922843933105,25.0,7.583415985107422,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5462702512741089,0.050000000745058,0.0458388775587081,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5462702512741089,0.050000000745058,0.048270545899868,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5462702512741089,0.050000000745058,0.0356524623930454,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5462702512741089,0.050000000745058,0.048270545899868,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5462702512741089,0.050000000745058,0.2289746850728988,291.0314025878906,291.1499938964844,284.25,283.8423767089844,291.05108642578125,297.13336181640625,291.0325927734375,1.0,0.1507966220378875,1.0,1.0,0.6737228631973267,1.0,-0.4884265959262848,0.2308071255683899,0.2576194703578949,0.0980898067355156,0.0,0.0,0.0,25.035419464111328,25.0,6.898194313049316,-0.0,27.425779342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.045839212834835,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.0482708998024463,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.0356527231633663,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.0482708998024463,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.2289763689041137,291.0353698730469,291.1499938964844,284.25,283.8326110839844,291.04901123046875,297.13427734375,291.03619384765625,1.0,0.1507829278707504,1.0,1.0,0.6751487255096436,1.0,-0.4884300827980041,0.2309113293886184,0.2575187683105469,0.0968969464302063,0.0,0.0,0.0,25.02886390686035,25.0,5.066040515899658,-0.0,27.420642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.045839212834835,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.0482708998024463,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.0356527231633663,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.0482708998024463,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5462253093719482,0.050000000745058,0.2289763689041137,291.0353698730469,291.1499938964844,284.25,283.8326110839844,291.04901123046875,297.13427734375,291.03619384765625,1.0,0.1507829278707504,1.0,1.0,0.6751487255096436,1.0,-0.4884300827980041,0.2309113293886184,0.2575187683105469,0.0968969464302063,0.0,0.0,0.0,25.02886390686035,25.0,5.066040515899658,-0.0,27.420642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.045839637517929,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.0482713468372821,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.0356530509889125,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.0482713468372821,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.2289784848690033,291.0380249023437,291.1499938964844,284.25,283.8225402832031,291.0461120605469,297.1354064941406,291.0385437011719,1.0,0.150771826505661,1.0,1.0,0.6765745878219604,1.0,-0.4884345233440399,0.2310504466295242,0.2573840916156769,0.0956344678997993,0.0,0.0,0.0,25.02347183227539,25.0,3.2183549404144287,-0.0,27.41655158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.045839637517929,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.0482713468372821,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.0356530509889125,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.0482713468372821,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.5461682081222534,0.050000000745058,0.2289784848690033,291.0380249023437,291.1499938964844,284.25,283.8225402832031,291.0461120605469,297.1354064941406,291.0385437011719,1.0,0.150771826505661,1.0,1.0,0.6765745878219604,1.0,-0.4884345233440399,0.2310504466295242,0.2573840916156769,0.0956344678997993,0.0,0.0,0.0,25.02347183227539,25.0,3.2183549404144287,-0.0,27.41655158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0458401329815387,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0482718683779239,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0356534346938133,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0482718683779239,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.2289809584617614,291.03936767578125,291.1499938964844,284.25,283.8122253417969,291.040771484375,297.13671875,291.03955078125,1.0,0.1507628262042999,1.0,1.0,0.677581787109375,1.0,-0.4884397089481354,0.231293648481369,0.2571460604667663,0.0943943187594413,0.0,0.0,0.0,25.019014358520508,25.0,1.1452182531356812,-0.0,27.413318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0458401329815387,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0482718683779239,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0356534346938133,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.0482718683779239,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5461015701293945,0.050000000745058,0.2289809584617614,291.03936767578125,291.1499938964844,284.25,283.8122253417969,291.040771484375,297.13671875,291.03955078125,1.0,0.1507628262042999,1.0,1.0,0.677581787109375,1.0,-0.4884397089481354,0.231293648481369,0.2571460604667663,0.0943943187594413,0.0,0.0,0.0,25.019014358520508,25.0,1.1452182531356812,-0.0,27.413318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0458406805992126,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0482724420726299,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0356538631021976,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0482724420726299,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.2289836853742599,291.039306640625,291.1499938964844,284.25,283.8016967773437,291.0346984863281,297.1382141113281,291.03912353515625,1.0,0.1507555395364761,1.0,1.0,0.6785889863967896,1.0,-0.4884454607963562,0.2315580695867538,0.2568873763084411,0.0931196734309196,0.0,0.0,0.0,25.01533317565918,25.0,-0.8681402206420898,-0.0,27.410778045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0458406805992126,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0482724420726299,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0356538631021976,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.0482724420726299,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.5460278987884521,0.050000000745058,0.2289836853742599,291.039306640625,291.1499938964844,284.25,283.8016967773437,291.0346984863281,297.1382141113281,291.03912353515625,1.0,0.1507555395364761,1.0,1.0,0.6785889863967896,1.0,-0.4884454607963562,0.2315580695867538,0.2568873763084411,0.0931196734309196,0.0,0.0,0.0,25.01533317565918,25.0,-0.8681402206420898,-0.0,27.410778045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
