time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5459889769554138,0.050000000745058,0.0458409674465656,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5459889769554138,0.050000000745058,0.0482727475464344,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5459889769554138,0.050000000745058,0.0356540866196155,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5459889769554138,0.050000000745058,0.0482727475464344,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5459889769554138,0.050000000745058,0.2289851307868957,291.0387268066406,291.1499938964844,284.25,283.79638671875,291.0315856933594,297.1390075683594,291.03839111328125,1.0,0.1507525146007537,1.0,1.0,0.6790925860404968,1.0,-0.4884485006332397,0.2316945344209671,0.2567539513111114,0.0924750417470932,0.0,0.0,0.0,25.01377487182617,25.0,-1.7505173683166504,-0.0,27.409757614135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.5459491610527039,0.050000000745058,0.0458412654697895,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.5459491610527039,0.050000000745058,0.0482730604708194,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.5459491610527039,0.050000000745058,0.035654317587614,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.5459491610527039,0.050000000745058,0.0482730604708194,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.5459491610527039,0.050000000745058,0.2289866060018539,291.03790283203125,291.1499938964844,284.25,283.791015625,291.0281982421875,297.13983154296875,291.0374450683594,1.0,0.1507497727870941,1.0,1.0,0.679538905620575,1.0,-0.488451600074768,0.2318428307771682,0.2566087543964386,0.0918374061584472,0.0,0.0,0.0,25.012340545654297,25.0,-2.601755142211914,-0.0,27.40884780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0458418689668178,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0482736937701702,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0356547869741916,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0482736937701702,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.2289896309375763,291.035400390625,291.1499938964844,284.25,283.7802734375,291.021240234375,297.14141845703125,291.03466796875,1.0,0.1507451385259628,1.0,1.0,0.680431604385376,1.0,-0.4884579479694366,0.2321420162916183,0.2563159167766571,0.0905650630593299,0.0,0.0,0.0,25.00986671447754,25.0,-4.132120609283447,-0.0,27.407365798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0458418689668178,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0482736937701702,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0356547869741916,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.0482736937701702,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.5458678007125854,0.050000000745058,0.2289896309375763,291.035400390625,291.1499938964844,284.25,283.7802734375,291.021240234375,297.14141845703125,291.03466796875,1.0,0.1507451385259628,1.0,1.0,0.680431604385376,1.0,-0.4884579479694366,0.2321420162916183,0.2563159167766571,0.0905650630593299,0.0,0.0,0.0,25.00986671447754,25.0,-4.132120609283447,-0.0,27.407365798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0458424799144268,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0482743382453918,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0356552638113498,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0482743382453918,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.228992685675621,291.031982421875,291.1499938964844,284.25,283.7694702148437,291.0143127441406,297.1429138183594,291.0310363769531,1.0,0.1507414579391479,1.0,1.0,0.681324303150177,1.0,-0.48846435546875,0.2324367612600326,0.2560276091098785,0.0893094018101692,0.0,0.0,0.0,25.0078353881836,25.0,-5.371004104614258,-0.0,27.40625762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0458424799144268,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0482743382453918,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0356552638113498,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.0482743382453918,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5457856059074402,0.050000000745058,0.228992685675621,291.031982421875,291.1499938964844,284.25,283.7694702148437,291.0143127441406,297.1429138183594,291.0310363769531,1.0,0.1507414579391479,1.0,1.0,0.681324303150177,1.0,-0.48846435546875,0.2324367612600326,0.2560276091098785,0.0893094018101692,0.0,0.0,0.0,25.0078353881836,25.0,-5.371004104614258,-0.0,27.40625762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0458430834114551,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0482749752700328,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0356557331979274,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0482749752700328,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.2289956957101822,291.0278625488281,291.1499938964844,284.25,283.7586669921875,291.0081481933594,297.14422607421875,291.0267639160156,1.0,0.1507385373115539,1.0,1.0,0.6823602914810181,1.0,-0.4884707331657409,0.2326954454183578,0.2557752728462219,0.0880617424845695,0.0,0.0,0.0,25.006166458129883,25.0,-6.1936774253845215,-0.0,27.405441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0458430834114551,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0482749752700328,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0356557331979274,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.0482749752700328,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5457043051719666,0.050000000745058,0.2289956957101822,291.0278625488281,291.1499938964844,284.25,283.7586669921875,291.0081481933594,297.14422607421875,291.0267639160156,1.0,0.1507385373115539,1.0,1.0,0.6823602914810181,1.0,-0.4884707331657409,0.2326954454183578,0.2557752728462219,0.0880617424845695,0.0,0.0,0.0,25.006166458129883,25.0,-6.1936774253845215,-0.0,27.405441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0458436720073223,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0482755936682224,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0356561876833438,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0482755936682224,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.2289986312389373,291.0233459472656,291.1499938964844,284.25,283.7479553222656,291.00244140625,297.1454162597656,291.02215576171875,1.0,0.1507362872362136,1.0,1.0,0.6833962798118591,1.0,-0.4884769022464752,0.2329364269971847,0.2555404603481293,0.0868610143661499,0.0,0.0,0.0,25.004823684692383,25.0,-6.665464401245117,-0.0,27.404874801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0458436720073223,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0482755936682224,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0356561876833438,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.0482755936682224,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.5456254482269287,0.050000000745058,0.2289986312389373,291.0233459472656,291.1499938964844,284.25,283.7479553222656,291.00244140625,297.1454162597656,291.02215576171875,1.0,0.1507362872362136,1.0,1.0,0.6833962798118591,1.0,-0.4884769022464752,0.2329364269971847,0.2555404603481293,0.0868610143661499,0.0,0.0,0.0,25.004823684692383,25.0,-6.665464401245117,-0.0,27.404874801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5455873012542725,0.050000000745058,0.0458439551293849,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5455873012542725,0.050000000745058,0.0482758916914463,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5455873012542725,0.050000000745058,0.0356564112007617,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5455873012542725,0.050000000745058,0.0482758916914463,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.5455873012542725,0.050000000745058,0.2290000468492508,291.0209655761719,291.1499938964844,284.25,283.7426452636719,290.999755859375,297.1459655761719,291.019775390625,1.0,0.1507353484630584,1.0,1.0,0.683914303779602,1.0,-0.488479882478714,0.233049213886261,0.255430668592453,0.0862818211317062,0.0,0.0,0.0,25.00424575805664,25.0,-6.811305999755859,-0.0,27.404659271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.5455501079559326,0.050000000745058,0.0458442345261573,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.5455501079559326,0.050000000745058,0.0482761859893798,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.5455501079559326,0.050000000745058,0.0356566272675991,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.5455501079559326,0.050000000745058,0.0482761859893798,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.5455501079559326,0.050000000745058,0.2290014326572418,291.0185852050781,291.1499938964844,284.25,283.7373962402344,290.9976806640625,297.146484375,291.0173645019531,1.0,0.1507345139980316,1.0,1.0,0.6845754981040955,1.0,-0.488482803106308,0.233132928609848,0.2553498744964599,0.0856943801045417,0.0,0.0,0.0,25.00372886657715,25.0,-6.813875675201416,-0.0,27.40448570251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0458447597920894,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0482767410576343,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0356570370495319,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0482767410576343,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.2290040701627731,291.0139465332031,291.1499938964844,284.25,283.7269897460937,290.9943542480469,297.1474914550781,291.0128173828125,1.0,0.1507331877946853,1.0,1.0,0.6858980059623718,1.0,-0.4884883463382721,0.2332776933908462,0.255210667848587,0.0845707431435585,0.0,0.0,0.0,25.00285720825196,25.0,-6.495063781738281,-0.0,27.40424537658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0458447597920894,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0482767410576343,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0356570370495319,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.0482767410576343,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.545479416847229,0.050000000745058,0.2290040701627731,291.0139465332031,291.1499938964844,284.25,283.7269897460937,290.9943542480469,297.1474914550781,291.0128173828125,1.0,0.1507331877946853,1.0,1.0,0.6858980059623718,1.0,-0.4884883463382721,0.2332776933908462,0.255210667848587,0.0845707431435585,0.0,0.0,0.0,25.00285720825196,25.0,-6.495063781738281,-0.0,27.40424537658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0458452478051185,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0482772551476955,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0356574170291423,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0482772551476955,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.2290065139532089,291.00958251953125,291.1499938964844,284.25,283.716796875,290.9917297363281,297.1484375,291.008544921875,1.0,0.150732159614563,1.0,1.0,0.6872204542160034,1.0,-0.4884935021400451,0.2333957105875015,0.2550977766513824,0.0835215002298355,0.0,0.0,0.0,25.00214958190918,25.0,-5.99199104309082,-0.0,27.40410423278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0458452478051185,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0482772551476955,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0356574170291423,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.0482772551476955,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5454139113426208,0.050000000745058,0.2290065139532089,291.00958251953125,291.1499938964844,284.25,283.716796875,290.9917297363281,297.1484375,291.008544921875,1.0,0.150732159614563,1.0,1.0,0.6872204542160034,1.0,-0.4884935021400451,0.2333957105875015,0.2550977766513824,0.0835215002298355,0.0,0.0,0.0,25.00214958190918,25.0,-5.99199104309082,-0.0,27.40410423278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0458456948399543,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0482777245342731,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0356577634811401,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0482777245342731,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.229008749127388,291.00567626953125,291.1499938964844,284.25,283.7069396972656,290.99090576171875,297.1493530273437,291.0047912597656,1.0,0.1507313996553421,1.0,1.0,0.6888275742530823,1.0,-0.48849818110466,0.2334385365247726,0.2550596594810486,0.0825049504637718,0.0,0.0,0.0,25.00160026550293,25.0,-5.131805419921875,-0.0,27.40404319763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0458456948399543,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0482777245342731,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0356577634811401,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.0482777245342731,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.5453541278839111,0.050000000745058,0.229008749127388,291.00567626953125,291.1499938964844,284.25,283.7069396972656,290.99090576171875,297.1493530273437,291.0047912597656,1.0,0.1507313996553421,1.0,1.0,0.6888275742530823,1.0,-0.48849818110466,0.2334385365247726,0.2550596594810486,0.0825049504637718,0.0,0.0,0.0,25.00160026550293,25.0,-5.131805419921875,-0.0,27.40404319763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0458460971713066,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0482781492173671,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0356580764055252,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0482781492173671,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.2290107458829879,291.0025329589844,291.1499938964844,284.25,283.6973876953125,290.99102783203125,297.1502380371094,291.0018310546875,1.0,0.1507308632135391,1.0,1.0,0.6904346942901611,1.0,-0.4885024130344391,0.2334508150815963,0.2550515830516815,0.0815700888633728,0.0,0.0,0.0,25.00117492675781,25.0,-4.087214469909668,-0.0,27.40404319763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0458460971713066,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0482781492173671,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0356580764055252,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.0482781492173671,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.5453003644943237,0.050000000745058,0.2290107458829879,291.0025329589844,291.1499938964844,284.25,283.6973876953125,290.99102783203125,297.1502380371094,291.0018310546875,1.0,0.1507308632135391,1.0,1.0,0.6904346942901611,1.0,-0.4885024130344391,0.2334508150815963,0.2550515830516815,0.0815700888633728,0.0,0.0,0.0,25.00117492675781,25.0,-4.087214469909668,-0.0,27.40404319763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.545275866985321,0.050000000745058,0.0458462797105312,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.545275866985321,0.050000000745058,0.0482783392071723,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.545275866985321,0.050000000745058,0.0356582179665565,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.545275866985321,0.050000000745058,0.0482783392071723,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.545275866985321,0.050000000745058,0.229011669754982,291.0012512207031,291.1499938964844,284.25,283.6927795410156,290.9913635253906,297.15069580078125,291.0006408691406,1.0,0.1507306545972824,1.0,1.0,0.6912382245063782,1.0,-0.4885043501853943,0.233445405960083,0.2550589442253113,0.081135369837284,0.0,0.0,0.0,25.001001358032227,25.0,-3.5558576583862305,-0.0,27.4040584564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.545252799987793,0.050000000745058,0.0458464510738849,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.545252799987793,0.050000000745058,0.048278521746397,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.545252799987793,0.050000000745058,0.0356583520770072,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.545252799987793,0.050000000745058,0.048278521746397,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.545252799987793,0.050000000745058,0.22901251912117,291.0001525878906,291.1499938964844,284.25,283.6882629394531,290.9921875,297.1511535644531,290.9996337890625,1.0,0.150730475783348,1.0,1.0,0.6921319365501404,1.0,-0.4885061681270599,0.2334198355674743,0.2550863325595855,0.0807054117321968,0.0,0.0,0.0,25.000850677490234,25.0,-2.9708077907562256,-0.0,27.40407943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.04584676399827,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.0482788495719432,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.0356585942208766,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.0482788495719432,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.2290140688419342,290.9985656738281,291.1499938964844,284.25,283.6795654296875,290.9945678710937,297.1520690917969,290.9982604980469,1.0,0.1507301926612854,1.0,1.0,0.6939194202423096,1.0,-0.4885094165802002,0.2333450764417648,0.2551643252372741,0.0799074918031692,0.0,0.0,0.0,25.00060272216797,25.0,-1.7092862129211426,-0.0,27.40413284301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.04584676399827,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.0482788495719432,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.0356585942208766,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.0482788495719432,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5452113747596741,0.050000000745058,0.2290140688419342,290.9985656738281,291.1499938964844,284.25,283.6795654296875,290.9945678710937,297.1520690917969,290.9982604980469,1.0,0.1507301926612854,1.0,1.0,0.6939194202423096,1.0,-0.4885094165802002,0.2333450764417648,0.2551643252372741,0.0799074918031692,0.0,0.0,0.0,25.00060272216797,25.0,-1.7092862129211426,-0.0,27.40413284301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0458470247685909,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0482791252434253,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0356587991118431,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0482791252434253,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.2290153950452804,290.9978942871094,291.1499938964844,284.25,283.67138671875,290.99774169921875,297.1529846191406,290.9978332519531,1.0,0.1507299989461898,1.0,1.0,0.6957069039344788,1.0,-0.4885121881961822,0.2332421690225601,0.2552700340747833,0.0791922286152839,0.0,0.0,0.0,25.00042152404785,25.0,-0.4516438543796539,-0.0,27.404197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0458470247685909,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0482791252434253,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0356587991118431,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.0482791252434253,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5451761484146118,0.050000000745058,0.2290153950452804,290.9978942871094,291.1499938964844,284.25,283.67138671875,290.99774169921875,297.1529846191406,290.9978332519531,1.0,0.1507299989461898,1.0,1.0,0.6957069039344788,1.0,-0.4885121881961822,0.2332421690225601,0.2552700340747833,0.0791922286152839,0.0,0.0,0.0,25.00042152404785,25.0,-0.4516438543796539,-0.0,27.404197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0458472445607185,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0482793562114238,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0356589667499065,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0482793562114238,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.2290164828300476,290.9981689453125,291.1499938964844,284.25,283.6637878417969,291.0016784667969,297.15399169921875,290.998291015625,1.0,0.1507298797369003,1.0,1.0,0.6975001692771912,1.0,-0.4885144829750061,0.233110561966896,0.2554039061069488,0.0785574167966842,0.0,0.0,0.0,25.000293731689453,25.0,0.7586527466773987,-0.0,27.40426254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0458472445607185,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0482793562114238,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0356589667499065,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.0482793562114238,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5451471209526062,0.050000000745058,0.2290164828300476,290.9981689453125,291.1499938964844,284.25,283.6637878417969,291.0016784667969,297.15399169921875,290.998291015625,1.0,0.1507298797369003,1.0,1.0,0.6975001692771912,1.0,-0.4885144829750061,0.233110561966896,0.2554039061069488,0.0785574167966842,0.0,0.0,0.0,25.000293731689453,25.0,0.7586527466773987,-0.0,27.40426254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0458474159240722,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0482795387506485,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0356591008603572,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0482795387506485,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.2290173470973968,290.99920654296875,291.1499938964844,284.25,283.6567687988281,291.0063171386719,297.1549987792969,290.99957275390625,1.0,0.1507297754287719,1.0,1.0,0.6992934346199036,1.0,-0.4885163009166717,0.232952743768692,0.2555635571479797,0.0779995396733284,0.0,0.0,0.0,25.000207901000977,25.0,1.9330055713653564,-0.0,27.40431785583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0458474159240722,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0482795387506485,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0356591008603572,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.0482795387506485,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.5451238751411438,0.050000000745058,0.2290173470973968,290.99920654296875,291.1499938964844,284.25,283.6567687988281,291.0063171386719,297.1549987792969,290.99957275390625,1.0,0.1507297754287719,1.0,1.0,0.6992934346199036,1.0,-0.4885163009166717,0.232952743768692,0.2555635571479797,0.0779995396733284,0.0,0.0,0.0,25.000207901000977,25.0,1.9330055713653564,-0.0,27.40431785583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5451146960258484,0.050000000745058,0.0458474867045879,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5451146960258484,0.050000000745058,0.0482796095311641,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5451146960258484,0.050000000745058,0.0356591567397117,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5451146960258484,0.050000000745058,0.0482796095311641,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.5451146960258484,0.050000000745058,0.2290176898241043,291.00006103515625,291.1499938964844,284.25,283.6535339355469,291.0089416503906,297.155517578125,291.0005187988281,1.0,0.1507297456264495,1.0,1.0,0.7001900672912598,1.0,-0.4885170459747314,0.2328630834817886,0.2556539475917816,0.0777515172958374,0.0,0.0,0.0,25.00017738342285,25.0,2.5091114044189453,-0.0,27.40433883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.5451068878173828,0.050000000745058,0.0458475463092327,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.5451068878173828,0.050000000745058,0.0482796728610992,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.5451068878173828,0.050000000745058,0.0356592014431953,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.5451068878173828,0.050000000745058,0.0482796728610992,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.5451068878173828,0.050000000745058,0.229017972946167,291.0010986328125,291.1499938964844,284.25,283.65045166015625,291.0114440917969,297.1560363769531,291.0016174316406,1.0,0.1507297158241272,1.0,1.0,0.7009961605072021,1.0,-0.4885176420211792,0.2327798008918762,0.255737841129303,0.0775349736213684,0.0,0.0,0.0,25.00015449523925,25.0,3.0332722663879395,-0.0,27.40435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0458476282656192,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0482797585427761,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0356592647731304,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0482797585427761,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.2290183901786804,291.00360107421875,291.1499938964844,284.25,283.6448669433594,291.016845703125,297.1571350097656,291.0043029785156,1.0,0.1507296562194824,1.0,1.0,0.7026083469390869,1.0,-0.4885185062885284,0.2325936704874038,0.2559248507022857,0.0771625116467475,0.0,0.0,0.0,25.00012588500977,25.0,3.99863600730896,-0.0,27.40437698364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0458476282656192,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0482797585427761,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0356592647731304,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.0482797585427761,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5450959205627441,0.050000000745058,0.2290183901786804,291.00360107421875,291.1499938964844,284.25,283.6448669433594,291.016845703125,297.1571350097656,291.0043029785156,1.0,0.1507296562194824,1.0,1.0,0.7026083469390869,1.0,-0.4885185062885284,0.2325936704874038,0.2559248507022857,0.0771625116467475,0.0,0.0,0.0,25.00012588500977,25.0,3.99863600730896,-0.0,27.40437698364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.0458476617932319,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.048279795795679,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.0356592945754528,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.048279795795679,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.2290185689926147,291.0067749023437,291.1499938964844,284.25,283.6400451660156,291.0230712890625,297.15826416015625,291.0076599121094,1.0,0.1507295966148376,1.0,1.0,0.7042205333709717,1.0,-0.4885188937187195,0.2323783636093139,0.2561405301094055,0.0768698379397392,0.0,0.0,0.0,25.000123977661133,25.0,4.971078872680664,-0.0,27.404373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.0458476617932319,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.048279795795679,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.0356592945754528,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.048279795795679,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5450912117958069,0.050000000745058,0.2290185689926147,291.0067749023437,291.1499938964844,284.25,283.6400451660156,291.0230712890625,297.15826416015625,291.0076599121094,1.0,0.1507295966148376,1.0,1.0,0.7042205333709717,1.0,-0.4885188937187195,0.2323783636093139,0.2561405301094055,0.0768698379397392,0.0,0.0,0.0,25.000123977661133,25.0,4.971078872680664,-0.0,27.404373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
