time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0458476692438125,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0482798032462596,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0356592983007431,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0482798032462596,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.2290185987949371,291.0107116699219,291.1499938964844,284.2541809082031,283.64019775390625,291.0320129394531,297.1623840332031,291.0118713378906,1.0,0.1507295370101928,1.0,1.0,0.7055194973945618,1.0,-0.4885189533233642,0.2321910709142685,0.2563278973102569,0.0766694992780685,0.0,0.0,0.0,25.0001277923584,25.0,6.308882713317871,-0.0,27.404354095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0458476692438125,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0482798032462596,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0356592983007431,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.0482798032462596,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.5450902581214905,0.050000000745058,0.2290185987949371,291.0107116699219,291.1499938964844,284.2541809082031,283.64019775390625,291.0320129394531,297.1623840332031,291.0118713378906,1.0,0.1507295370101928,1.0,1.0,0.7055194973945618,1.0,-0.4885189533233642,0.2321910709142685,0.2563278973102569,0.0766694992780685,0.0,0.0,0.0,25.0001277923584,25.0,6.308882713317871,-0.0,27.404354095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0458476692438125,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0482798032462596,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0356592983007431,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0482798032462596,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.2290185987949371,291.01629638671875,291.1499938964844,284.2664489746094,283.6490478515625,291.04803466796875,297.1728820800781,291.0180053710937,1.0,0.1507294625043869,1.0,1.0,0.7068184614181519,1.0,-0.4885189533233642,0.2320026755332946,0.2565162777900696,0.076483629643917,0.0,0.0,0.0,25.000133514404297,25.0,9.181266784667969,-0.0,27.40432929992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0458476692438125,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0482798032462596,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0356592983007431,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.0482798032462596,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5450901985168457,0.050000000745058,0.2290185987949371,291.01629638671875,291.1499938964844,284.2664489746094,283.6490478515625,291.04803466796875,297.1728820800781,291.0180053710937,1.0,0.1507294625043869,1.0,1.0,0.7068184614181519,1.0,-0.4885189533233642,0.2320026755332946,0.2565162777900696,0.076483629643917,0.0,0.0,0.0,25.000133514404297,25.0,9.181266784667969,-0.0,27.40432929992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.5450904965400696,0.050000000745058,0.0458476692438125,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.5450904965400696,0.050000000745058,0.0482798032462596,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.5450904965400696,0.050000000745058,0.0356592983007431,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.5450904965400696,0.050000000745058,0.0482798032462596,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.5450904965400696,0.050000000745058,0.2290185987949371,291.02008056640625,291.1499938964844,284.27545166015625,283.65655517578125,291.0585021972656,297.1801147460937,291.0221862792969,1.0,0.1507294327020645,1.0,1.0,0.7074679732322693,1.0,-0.4885189235210418,0.2319076508283615,0.2566112875938415,0.0763952434062957,0.0,0.0,0.0,25.00013542175293,25.0,11.15196132659912,-0.0,27.404315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.5450910329818726,0.050000000745058,0.0458476655185222,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.5450910329818726,0.050000000745058,0.0482797995209693,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.5450910329818726,0.050000000745058,0.0356592945754528,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.5450910329818726,0.050000000745058,0.0482797995209693,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.5450910329818726,0.050000000745058,0.2290185689926147,291.0245666503906,291.1499938964844,284.2862854003906,283.66607666015625,291.0696716308594,297.1883850097656,291.0270690917969,1.0,0.1507294028997421,1.0,1.0,0.7078748941421509,1.0,-0.4885188937187195,0.2318444699048996,0.2566744387149811,0.0763417929410934,0.0,0.0,0.0,25.000133514404297,25.0,13.258482933044434,-0.0,27.404300689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.045847650617361,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.0482797846198082,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.0356592833995819,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.0482797846198082,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.2290185093879699,291.03594970703125,291.1499938964844,284.313232421875,283.6907958984375,291.0955810546875,297.2077331542969,291.03924560546875,1.0,0.1507293283939361,1.0,1.0,0.7086887359619141,1.0,-0.4885187745094299,0.2317203283309936,0.2567984461784363,0.0762466564774513,0.0,0.0,0.0,25.000131607055664,25.0,17.814218521118164,-0.0,27.40427017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.045847650617361,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.0482797846198082,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.0356592833995819,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.0482797846198082,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.5450926423072815,0.050000000745058,0.2290185093879699,291.03594970703125,291.1499938964844,284.313232421875,283.6907958984375,291.0955810546875,297.2077331542969,291.03924560546875,1.0,0.1507293283939361,1.0,1.0,0.7086887359619141,1.0,-0.4885187745094299,0.2317203283309936,0.2567984461784363,0.0762466564774513,0.0,0.0,0.0,25.000131607055664,25.0,17.814218521118164,-0.0,27.40427017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.0458476357161998,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.0482797659933567,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.035659272223711,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.0482797659933567,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.229018434882164,291.0506286621094,291.1499938964844,284.3468322753906,283.72265625,291.1263427734375,297.2301940917969,291.0548095703125,1.0,0.1507292687892913,1.0,1.0,0.7095025777816772,1.0,-0.4885185956954956,0.2315935492515564,0.2569250464439392,0.0761602967977523,0.0,0.0,0.0,25.000133514404297,25.0,22.88848114013672,-0.0,27.40423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.0458476357161998,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.0482797659933567,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.035659272223711,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.0482797659933567,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.545094907283783,0.050000000745058,0.229018434882164,291.0506286621094,291.1499938964844,284.3468322753906,283.72265625,291.1263427734375,297.2301940917969,291.0548095703125,1.0,0.1507292687892913,1.0,1.0,0.7095025777816772,1.0,-0.4885185956954956,0.2315935492515564,0.2569250464439392,0.0761602967977523,0.0,0.0,0.0,25.000133514404297,25.0,22.88848114013672,-0.0,27.40423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.045847613364458,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.0482797436416149,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.0356592535972595,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.0482797436416149,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.2290183156728744,291.06884765625,291.1499938964844,284.3865966796875,283.7611083984375,291.1584167480469,297.2552795410156,291.0738525390625,1.0,0.1507292091846466,1.0,1.0,0.7093533277511597,1.0,-0.4885183572769165,0.2315952181816101,0.2569231390953064,0.0762118548154831,0.0,0.0,0.0,25.0001163482666,25.0,27.64201736450196,-0.0,27.40420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.045847613364458,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.0482797436416149,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.0356592535972595,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.0482797436416149,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.5450978875160217,0.050000000745058,0.2290183156728744,291.06884765625,291.1499938964844,284.3865966796875,283.7611083984375,291.1584167480469,297.2552795410156,291.0738525390625,1.0,0.1507292091846466,1.0,1.0,0.7093533277511597,1.0,-0.4885183572769165,0.2315952181816101,0.2569231390953064,0.0762118548154831,0.0,0.0,0.0,25.0001163482666,25.0,27.64201736450196,-0.0,27.40420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.0458475872874259,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.0482797175645828,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.035659234970808,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.0482797175645828,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.2290181815624237,291.09014892578125,291.1499938964844,284.4320373535156,283.8056945800781,291.19390869140625,297.2825927734375,291.0959777832031,1.0,0.150729164481163,1.0,1.0,0.7092041373252869,1.0,-0.488518089056015,0.2315987199544906,0.2569193542003631,0.0762737542390823,0.0,0.0,0.0,25.00010299682617,25.0,32.20689392089844,-0.0,27.4041690826416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.0458475872874259,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.0482797175645828,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.035659234970808,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.0482797175645828,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.5451014041900635,0.050000000745058,0.2290181815624237,291.09014892578125,291.1499938964844,284.4320373535156,283.8056945800781,291.19390869140625,297.2825927734375,291.0959777832031,1.0,0.150729164481163,1.0,1.0,0.7092041373252869,1.0,-0.488518089056015,0.2315987199544906,0.2569193542003631,0.0762737542390823,0.0,0.0,0.0,25.00010299682617,25.0,32.20689392089844,-0.0,27.4041690826416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5451033115386963,0.050000000745058,0.0458475723862648,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5451033115386963,0.050000000745058,0.0482797026634216,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5451033115386963,0.050000000745058,0.0356592237949371,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5451033115386963,0.050000000745058,0.0482797026634216,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5451033115386963,0.050000000745058,0.2290181219577789,291.10205078125,291.1499938964844,284.45672607421875,283.8301086425781,291.2130432128906,297.2970275878906,291.1083068847656,1.0,0.1507291346788406,1.0,1.0,0.7091295123100281,1.0,-0.4885179400444031,0.2315996587276458,0.2569182813167572,0.0763066112995147,0.0,0.0,0.0,25.00009727478028,25.0,34.540016174316406,-0.0,27.404151916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5451054573059082,0.050000000745058,0.0458475574851036,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5451054573059082,0.050000000745058,0.0482796840369701,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5451054573059082,0.050000000745058,0.0356592088937759,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5451054573059082,0.050000000745058,0.0482796840369701,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5451054573059082,0.050000000745058,0.2290180325508117,291.1147766113281,291.1499938964844,284.482666015625,283.8558349609375,291.23095703125,297.3119506835937,291.12139892578125,1.0,0.1507291197776794,1.0,1.0,0.7082693576812744,1.0,-0.4885177612304687,0.2317041903734207,0.2568135559558868,0.0764441862702369,0.0,0.0,0.0,25.000078201293945,25.0,36.56109237670898,-0.0,27.404136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0458475239574909,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0482796505093574,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0356591828167438,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0482796505093574,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.2290178686380386,291.1419677734375,291.1499938964844,284.5380249023437,283.9110107421875,291.2674560546875,297.3431396484375,291.1490783691406,1.0,0.1507291048765182,1.0,1.0,0.7065491676330566,1.0,-0.4885174036026001,0.2319290488958358,0.2565883696079254,0.0767389684915542,0.0,0.0,0.0,25.00004005432129,25.0,39.76405334472656,-0.0,27.404111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0458475239574909,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0482796505093574,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0356591828167438,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.0482796505093574,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5451099276542664,0.050000000745058,0.2290178686380386,291.1419677734375,291.1499938964844,284.5380249023437,283.9110107421875,291.2674560546875,297.3431396484375,291.1490783691406,1.0,0.1507291048765182,1.0,1.0,0.7065491676330566,1.0,-0.4885174036026001,0.2319290488958358,0.2565883696079254,0.0767389684915542,0.0,0.0,0.0,25.00004005432129,25.0,39.76405334472656,-0.0,27.404111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0458474867045879,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0482796132564544,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0356591567397117,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0482796132564544,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.2290176898241043,291.1713256835937,291.1499938964844,284.59765625,283.9707336425781,291.3069152832031,297.3761291503906,291.1790466308594,1.0,0.1507291048765182,1.0,1.0,0.7048289179801941,1.0,-0.4885170459747314,0.2321563512086868,0.2563606798648834,0.0770401582121849,0.0,0.0,0.0,25.000009536743164,25.0,42.98848724365234,-0.0,27.404090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0458474867045879,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0482796132564544,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0356591567397117,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.0482796132564544,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5451146364212036,0.050000000745058,0.2290176898241043,291.1713256835937,291.1499938964844,284.59765625,283.9707336425781,291.3069152832031,297.3761291503906,291.1790466308594,1.0,0.1507291048765182,1.0,1.0,0.7048289179801941,1.0,-0.4885170459747314,0.2321563512086868,0.2563606798648834,0.0770401582121849,0.0,0.0,0.0,25.000009536743164,25.0,42.98848724365234,-0.0,27.404090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5451189875602722,0.050000000745058,0.0458474531769752,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5451189875602722,0.050000000745058,0.0482795760035514,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5451189875602722,0.050000000745058,0.0356591306626796,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5451189875602722,0.050000000745058,0.0482795760035514,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5451189875602722,0.050000000745058,0.2290175259113311,291.1976623535156,291.1499938964844,284.6506652832031,284.02398681640625,291.33660888671875,297.4052429199219,291.2056884765625,1.0,0.1507291197776794,1.0,1.0,0.7016494870185852,1.0,-0.4885166883468628,0.2325982451438903,0.2559184432029724,0.077545017004013,0.0,0.0,0.0,24.999950408935547,25.0,44.73421859741211,-0.0,27.40408134460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5451198816299438,0.050000000745058,0.0458474494516849,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5451198816299438,0.050000000745058,0.0482795722782611,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5451198816299438,0.050000000745058,0.0356591269373893,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5451198816299438,0.050000000745058,0.0482795722782611,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5451198816299438,0.050000000745058,0.2290174961090088,291.2027893066406,291.1499938964844,284.6610717773437,284.0344543457031,291.3422241210937,297.41094970703125,291.2108459472656,1.0,0.1507291346788406,1.0,1.0,0.7010411620140076,1.0,-0.488516628742218,0.2326860725879669,0.2558305561542511,0.0776450037956237,0.0,0.0,0.0,24.999940872192383,25.0,44.92137908935547,-0.0,27.40408134460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5451229810714722,0.050000000745058,0.0458474233746528,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5451229810714722,0.050000000745058,0.048279546201229,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5451229810714722,0.050000000745058,0.0356591083109378,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5451229810714722,0.050000000745058,0.048279546201229,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5451229810714722,0.050000000745058,0.2290173768997192,291.2218933105469,291.1499938964844,284.70037841796875,284.07403564453125,291.36358642578125,297.4326171875,291.23004150390625,1.0,0.150729164481163,1.0,1.0,0.6987887620925903,1.0,-0.4885163903236389,0.2330153286457061,0.2555010616779327,0.0780194997787475,0.0,0.0,0.0,24.999902725219727,25.0,45.6387825012207,-0.0,27.40407943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5451251268386841,0.050000000745058,0.0458474084734916,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5451251268386841,0.050000000745058,0.0482795275747776,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5451251268386841,0.050000000745058,0.0356590971350669,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5451251268386841,0.050000000745058,0.0482795275747776,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.5451251268386841,0.050000000745058,0.2290173023939132,291.2350769042969,291.1499938964844,284.727783203125,284.1016540527344,291.37860107421875,297.4477844238281,291.2433776855469,1.0,0.1507291942834854,1.0,1.0,0.6972533464431763,1.0,-0.4885162115097046,0.2332435399293899,0.2552726864814758,0.0782786160707473,0.0,0.0,0.0,24.999879837036133,25.0,46.18445587158203,-0.0,27.40408134460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5451277494430542,0.050000000745058,0.0458473898470401,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5451277494430542,0.050000000745058,0.0482795089483261,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5451277494430542,0.050000000745058,0.0356590822339057,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5451277494430542,0.050000000745058,0.0482795089483261,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5451277494430542,0.050000000745058,0.2290171980857849,291.25164794921875,291.1499938964844,284.76220703125,284.1363830566406,291.3975830078125,297.46697998046875,291.26007080078125,1.0,0.1507292240858078,1.0,1.0,0.6953594088554382,1.0,-0.4885160028934479,0.2335293442010879,0.2549866735935211,0.0786024704575538,0.0,0.0,0.0,24.99985313415528,25.0,46.92442321777344,-0.0,27.40408706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.5451306104660034,0.050000000745058,0.0458473674952983,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.5451306104660034,0.050000000745058,0.0482794865965843,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.5451306104660034,0.050000000745058,0.0356590636074543,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.5451306104660034,0.050000000745058,0.0482794865965843,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.5451306104660034,0.050000000745058,0.2290170937776565,291.2684631347656,291.1499938964844,284.7973022460937,284.1718139648437,291.4136047363281,297.4867858886719,291.2769775390625,1.0,0.1507292836904525,1.0,1.0,0.6922928690910339,1.0,-0.4885157644748688,0.2339973747730255,0.2545183897018432,0.0791076049208641,0.0,0.0,0.0,24.999799728393555,25.0,47.19951248168945,-0.0,27.404096603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0458473265171051,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0482794418931007,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0356590300798416,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0482794418931007,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.2290168851613998,291.3018493652344,291.1499938964844,284.8691711425781,284.244384765625,291.4438781738281,297.52850341796875,291.31011962890625,1.0,0.1507294327020645,1.0,1.0,0.6861597299575806,1.0,-0.4885153174400329,0.2349966317415237,0.2535187005996704,0.080179676413536,0.0,0.0,0.0,24.999698638916016,25.0,46.43138885498047,-0.0,27.404129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0458473265171051,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0482794418931007,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0356590300798416,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.0482794418931007,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5451362729072571,0.050000000745058,0.2290168851613998,291.3018493652344,291.1499938964844,284.8691711425781,284.244384765625,291.4438781738281,297.52850341796875,291.31011962890625,1.0,0.1507294327020645,1.0,1.0,0.6861597299575806,1.0,-0.4885153174400329,0.2349966317415237,0.2535187005996704,0.080179676413536,0.0,0.0,0.0,24.999698638916016,25.0,46.43138885498047,-0.0,27.404129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0458472855389118,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0482793971896171,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0356590002775192,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0482793971896171,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.2290166765451431,291.3346252441406,291.1499938964844,284.94293212890625,284.3188781738281,291.475830078125,297.5740661621094,291.3428649902344,1.0,0.15072962641716,1.0,1.0,0.6800265312194824,1.0,-0.4885149002075195,0.2360507249832153,0.2524641752243042,0.0813039764761924,0.0,0.0,0.0,24.99960708618164,25.0,45.95638656616211,-0.0,27.4041805267334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0458472855389118,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0482793971896171,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0356590002775192,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.0482793971896171,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.5451417565345764,0.050000000745058,0.2290166765451431,291.3346252441406,291.1499938964844,284.94293212890625,284.3188781738281,291.475830078125,297.5740661621094,291.3428649902344,1.0,0.15072962641716,1.0,1.0,0.6800265312194824,1.0,-0.4885149002075195,0.2360507249832153,0.2524641752243042,0.0813039764761924,0.0,0.0,0.0,24.99960708618164,25.0,45.95638656616211,-0.0,27.4041805267334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0458472408354282,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0482793524861335,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0356589630246162,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0482793524861335,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.2290164530277252,291.366943359375,291.1499938964844,285.0180969238281,284.3947448730469,291.4987487792969,297.6224365234375,291.37481689453125,1.0,0.1507298946380615,1.0,1.0,0.6715553998947144,1.0,-0.4885144233703613,0.237595334649086,0.2509191036224365,0.0829135030508041,0.0,0.0,0.0,24.99945640563965,25.0,43.8927001953125,-0.0,27.40425491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0458472408354282,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0482793524861335,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0356589630246162,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.0482793524861335,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.545147716999054,0.050000000745058,0.2290164530277252,291.366943359375,291.1499938964844,285.0180969238281,284.3947448730469,291.4987487792969,297.6224365234375,291.37481689453125,1.0,0.1507298946380615,1.0,1.0,0.6715553998947144,1.0,-0.4885144233703613,0.237595334649086,0.2509191036224365,0.0829135030508041,0.0,0.0,0.0,24.99945640563965,25.0,43.8927001953125,-0.0,27.40425491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.388916015625,0.5451521873474121,0.050000000745058,0.0458472073078155,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.388916015625,0.5451521873474121,0.050000000745058,0.0482793152332305,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.388916015625,0.5451521873474121,0.050000000745058,0.0356589369475841,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.388916015625,0.5451521873474121,0.050000000745058,0.0482793152332305,297.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.388916015625,0.5451521873474121,0.050000000745058,0.2290162891149521,291.390380859375,291.1499938964844,285.07696533203125,284.4541320800781,291.5138854980469,297.6604919433594,291.397705078125,1.0,0.1507301479578018,1.0,1.0,0.6649903655052185,1.0,-0.4885140657424927,0.2388826310634613,0.2496314495801925,0.0842480435967445,0.0,0.0,0.0,24.999345779418945,25.0,41.24801254272461,-0.0,27.404335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.5777419805526733,0.050000000745058,0.0456432439386844,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.5777419805526733,0.050000000745058,0.0480645336210727,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.5777419805526733,0.050000000745058,0.0355002991855144,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.5777419805526733,0.050000000745058,0.0480645336210727,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39508056640625,0.6514697670936584,0.1458560973405838,0.3224979043006897,291.3961486816406,291.1499938964844,285.0941467285156,284.471435546875,291.5129089355469,297.671875,291.4018859863281,1.0,0.1519299000501632,1.0,1.0,0.6630842685699463,1.0,-0.5996306538581848,0.2938356399536133,0.3057950437068939,0.1052305623888969,0.0,0.0,0.0,20.482402801513672,43.0,40.44575119018555,-0.0,33.15266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.6938672661781311,0.050000000745058,0.0452455282211303,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242858886719,0.6938672661781311,0.050000000745058,0.0476457178592681,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242858886719,0.6938672661781311,0.050000000745058,0.0351909659802913,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.6938672661781311,0.050000000745058,0.0476457178592681,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.9026440382003784,0.1490151137113571,0.50238037109375,291.4189758300781,291.1499938964844,285.13238525390625,284.50994873046875,291.5517578125,297.6687316894531,291.4084167480469,1.0,0.1597322225570678,1.0,1.0,0.6588487029075623,1.0,-0.8283631801605225,0.4023535549640655,0.4260096549987793,0.1667697876691818,0.0,0.0,0.0,12.371397972106934,43.0,19.43342971801757,-0.0,48.83681869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.6840209364891052,0.050000000745058,0.0452624708414077,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.6840209364891052,0.050000000745058,0.0476635619997978,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.6840209364891052,0.050000000745058,0.035204142332077,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.6840209364891052,0.050000000745058,0.0476635619997978,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43670654296875,0.9215641021728516,0.1515102386474609,0.553213894367218,291.4371032714844,291.04998779296875,285.170654296875,284.5484924316406,291.5919494628906,297.6701354980469,291.4521789550781,1.0,0.1679650098085403,1.0,1.0,0.6551839113235474,1.0,-0.8731307983398438,0.4248194098472595,0.4483114182949066,0.1806314885616302,0.0,0.0,0.0,13.386307716369627,46.0,75.32611846923828,-0.0,57.79409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
