time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.0452761575579643,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.0476779751479625,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.03521478921175,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.0476779751479625,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50225830078125,0.9570963978767396,0.1564164608716964,0.6303843259811401,291.5023193359375,290.95001220703125,285.24713134765625,284.62530517578125,291.5926818847656,297.65362548828125,291.5075378417969,1.0,0.1830934882164001,1.0,1.0,0.6478542685508728,1.0,-0.967498540878296,0.4729557335376739,0.4945427775382995,0.2098397016525268,0.0,0.0,0.0,14.98872184753418,49.0,63.8452377319336,-0.0,76.08951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.0452761575579643,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.0476779751479625,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.03521478921175,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.6766446828842163,0.050000000745058,0.0476779751479625,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50225830078125,0.9570963978767396,0.1564164608716964,0.6303843259811401,291.5023193359375,290.95001220703125,285.24713134765625,284.62530517578125,291.5926818847656,297.65362548828125,291.5075378417969,1.0,0.1830934882164001,1.0,1.0,0.6478542685508728,1.0,-0.967498540878296,0.4729557335376739,0.4945427775382995,0.2098397016525268,0.0,0.0,0.0,14.98872184753418,49.0,63.8452377319336,-0.0,76.08951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0452900379896163,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0476925931870937,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0352255851030349,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0476925931870937,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53338623046875,0.9851665496826172,0.1609079390764236,0.7106741666793823,291.53338623046875,290.8500061035156,285.3231201171875,284.701416015625,291.58544921875,297.63525390625,291.5364074707031,1.0,0.1988506615161895,1.0,1.0,0.640524685382843,1.0,-1.0637128353118896,0.5230312943458557,0.5406816005706787,0.2404316067695617,0.0,0.0,0.0,16.730247497558594,37.0,42.00244522094727,-0.0,98.6240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0452900379896163,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0476925931870937,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0352255851030349,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53045654296875,0.6697208285331726,0.050000000745058,0.0476925931870937,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53338623046875,0.9851665496826172,0.1609079390764236,0.7106741666793823,291.53338623046875,290.8500061035156,285.3231201171875,284.701416015625,291.58544921875,297.63525390625,291.5364074707031,1.0,0.1988506615161895,1.0,1.0,0.640524685382843,1.0,-1.0637128353118896,0.5230312943458557,0.5406816005706787,0.2404316067695617,0.0,0.0,0.0,16.730247497558594,37.0,42.00244522094727,-0.0,98.6240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0454563535749912,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0478677302598953,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0353549420833587,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0478677302598953,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.9129905104637146,0.1652036905288696,0.7386667728424072,291.5391540527344,290.75,285.3981018066406,284.7762756347656,291.5152587890625,297.6173095703125,291.5368347167969,1.0,0.2067597806453704,1.0,1.0,0.6230325698852539,1.0,-1.0696080923080444,0.5348557829856873,0.5347523093223572,0.2518552243709564,0.0,0.0,0.0,21.273662567138672,25.0,-0.1309107095003128,-0.0,111.08807373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0454563535749912,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0478677302598953,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0353549420833587,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54034423828125,0.6172422170639038,0.050000000745058,0.0478677302598953,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5391540527344,0.9129905104637146,0.1652036905288696,0.7386667728424072,291.5391540527344,290.75,285.3981018066406,284.7762756347656,291.5152587890625,297.6173095703125,291.5368347167969,1.0,0.2067597806453704,1.0,1.0,0.6230325698852539,1.0,-1.0696080923080444,0.5348557829856873,0.5347523093223572,0.2518552243709564,0.0,0.0,0.0,21.273662567138672,25.0,-0.1309107095003128,-0.0,111.08807373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173645019531,0.9074185490608216,0.1407480686903,0.1177353709936142,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201110839844,0.660191535949707,0.1426471620798111,0.0477154999971389,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201110839844,0.660191535949707,0.050000000745058,0.0352425053715705,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201110839844,0.660191535949707,0.050000000745058,0.0477154999971389,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.9887086749076844,0.1694127172231674,0.7506975531578064,291.5169372558594,290.75,285.4552307128906,284.83306884765625,291.4505615234375,297.6253967285156,291.5106811523437,1.0,0.2098212391138076,1.0,1.0,0.6094763875007629,1.0,-1.1232483386993408,0.5716366767883301,0.5516116619110107,0.2702146768569946,0.0,0.0,0.0,18.08868408203125,25.0,-31.583139419555664,-0.0,122.78168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50616455078125,0.9285942912101746,0.1397337019443512,0.124518446624279,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50830078125,0.8288642764091492,0.1443368643522262,0.0939015969634056,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50958251953125,0.7608354687690735,0.1390388906002044,0.0536128133535385,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5104675292969,0.6611881852149963,0.050000000745058,0.0477126948535442,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.930946171283722,0.1709955185651779,0.6260484457015991,291.50567626953125,290.6499938964844,285.4716186523437,284.84930419921875,291.44110107421875,297.629150390625,291.5011901855469,1.0,0.2099907249212265,1.0,1.0,0.6055404543876648,1.0,-1.135084867477417,0.5785424709320068,0.5565423965454102,0.2817904651165008,0.0,0.0,0.0,18.34657859802246,45.0,-40.77314376831055,-0.0,118.45117950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48260498046875,0.944404661655426,0.1377861946821212,0.124896191060543,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825744628906,0.9542065262794496,0.145049437880516,0.1352490335702896,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48272705078125,0.936756193637848,0.1392067521810531,0.095094084739685,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4876708984375,0.7006053328514099,0.1399299800395965,0.0539652109146118,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48291015625,0.9093945026397704,0.1756889820098877,0.5654391646385193,291.48199462890625,290.6499938964844,285.5076904296875,284.885009765625,291.39703369140625,297.63153076171875,291.4765014648437,1.0,0.215316891670227,1.0,1.0,0.5967943668365479,1.0,-1.1696683168411257,0.6023142337799072,0.567354142665863,0.297980397939682,0.0,0.0,0.0,18.318187713623047,45.0,-56.89145278930664,-0.0,127.30235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.9534106254577636,0.1370746344327926,0.1237518787384033,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.97145414352417,0.1453820466995239,0.1376434415578842,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.9567679762840272,0.138574481010437,0.0971978828310966,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518127441406,0.946854293346405,0.1416093558073043,0.1278974413871765,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4523010253906,0.8998512029647827,0.1810060888528823,0.5299782752990723,291.4505615234375,290.1499938964844,285.5431823730469,284.9200439453125,291.3394775390625,297.6531066894531,291.4434509277344,1.0,0.2229398638010025,1.0,1.0,0.5847655534744263,1.0,-1.2198700904846191,0.637119710445404,0.5827504396438599,0.3223409950733185,0.0,0.0,0.0,18.69416618347168,65.0,-77.36479187011719,-0.0,141.8568572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35723876953125,0.9254568815231324,0.1387376487255096,0.1244425624608993,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568420410156,0.9470565915107728,0.1472868025302887,0.1391478180885315,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.357177734375,0.9284001588821412,0.1397625356912613,0.0975805073976516,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570556640625,0.9357590079307556,0.1424800306558609,0.1348285675048828,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573303222656,0.9236416220664978,0.1905096173286438,0.6184892058372498,291.35516357421875,289.6499938964844,285.61236572265625,284.9879150390625,291.1960754394531,297.6853332519531,291.3448486328125,1.0,0.2440365850925445,1.0,1.0,0.5607078075408936,1.0,-1.337513446807861,0.7201338410377502,0.6173796057701111,0.3803964555263519,0.0,0.0,0.0,21.90413856506348,85.0,-127.91519927978516,-0.0,185.7019195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35723876953125,0.9254568815231324,0.1387376487255096,0.1244425624608993,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3568420410156,0.9470565915107728,0.1472868025302887,0.1391478180885315,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.357177734375,0.9284001588821412,0.1397625356912613,0.0975805073976516,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570556640625,0.9357590079307556,0.1424800306558609,0.1348285675048828,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573303222656,0.9236416220664978,0.1905096173286438,0.6184892058372498,291.35516357421875,289.6499938964844,285.61236572265625,284.9879150390625,291.1960754394531,297.6853332519531,291.3448486328125,1.0,0.2440365850925445,1.0,1.0,0.5607078075408936,1.0,-1.337513446807861,0.7201338410377502,0.6173796057701111,0.3803964555263519,0.0,0.0,0.0,21.90413856506348,85.0,-127.91519927978516,-0.0,185.7019195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8986422419548035,0.1420872658491134,0.1272915303707122,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22021484375,0.917798399925232,0.1506218463182449,0.1420801281929016,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.900586724281311,0.1429826319217682,0.0996291637420654,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9053553938865662,0.1450152844190597,0.1369607895612716,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9520766735076904,0.1970752030611038,0.7416986227035522,291.2174072265625,289.1499938964844,285.6786499023437,285.0523986816406,291.02423095703125,297.6844787597656,291.205078125,1.0,0.2725628018379211,1.0,1.0,0.5366500616073608,1.0,-1.497428059577942,0.8319898843765259,0.6654381155967712,0.4576092064380646,0.0,0.0,0.0,26.726016998291016,105.0,-180.7807464599609,-0.0,258.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8986422419548035,0.1420872658491134,0.1272915303707122,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22021484375,0.917798399925232,0.1506218463182449,0.1420801281929016,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.900586724281311,0.1429826319217682,0.0996291637420654,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9053553938865662,0.1450152844190597,0.1369607895612716,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9520766735076904,0.1970752030611038,0.7416986227035522,291.2174072265625,289.1499938964844,285.6786499023437,285.0523986816406,291.02423095703125,297.6844787597656,291.205078125,1.0,0.2725628018379211,1.0,1.0,0.5366500616073608,1.0,-1.497428059577942,0.8319898843765259,0.6654381155967712,0.4576092064380646,0.0,0.0,0.0,26.726016998291016,105.0,-180.7807464599609,-0.0,258.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.8812121152877808,0.1451794803142547,0.1302950978279113,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.8994773626327515,0.1543775349855423,0.145671471953392,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.8834159970283508,0.1463467478752136,0.1020855754613876,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574279785156,0.8870939016342163,0.1481213718652725,0.1399054229259491,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9520874023437,0.9870103001594543,0.2003635019063949,0.8988484740257263,290.9487609863281,288.6499938964844,285.7415466308594,285.1129455566406,290.56524658203125,297.6512756347656,290.9217834472656,1.0,0.3078126311302185,1.0,1.0,0.485475480556488,1.0,-1.699321746826172,1.0138554573059082,0.6854662895202637,0.5937287211418152,0.0,0.0,0.0,32.83907699584961,125.0,-368.9161987304688,-0.0,373.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.8812121152877808,0.1451794803142547,0.1302950978279113,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.8994773626327515,0.1543775349855423,0.145671471953392,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.8834159970283508,0.1463467478752136,0.1020855754613876,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574279785156,0.8870939016342163,0.1481213718652725,0.1399054229259491,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9520874023437,0.9870103001594543,0.2003635019063949,0.8988484740257263,290.9487609863281,288.6499938964844,285.7415466308594,285.1129455566406,290.56524658203125,297.6512756347656,290.9217834472656,1.0,0.3078126311302185,1.0,1.0,0.485475480556488,1.0,-1.699321746826172,1.0138554573059082,0.6854662895202637,0.5937287211418152,0.0,0.0,0.0,32.83907699584961,125.0,-368.9161987304688,-0.0,373.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.7239312529563904,0.1464123427867889,0.1328466087579727,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5317687988281,0.7391289472579956,0.1571581214666366,0.1496194452047348,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.7263643741607666,0.1482086330652237,0.1044502407312393,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.7293812036514282,0.1503742188215255,0.1433299779891967,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262145996094,0.8023865222930908,0.2010182589292526,0.908616304397583,290.52197265625,288.1499938964844,285.8006286621094,285.1690673828125,289.990234375,297.5955505371094,290.4873962402344,1.0,0.3395498692989349,1.0,1.0,0.4343008995056152,1.0,-1.7270132303237915,1.1168484687805176,0.6101647615432739,0.6926166415214539,0.0,0.0,0.0,59.92715835571289,113.0,-556.7554321289062,-0.0,468.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.7239312529563904,0.1464123427867889,0.1328466087579727,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5317687988281,0.7391289472579956,0.1571581214666366,0.1496194452047348,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.7263643741607666,0.1482086330652237,0.1044502407312393,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.7293812036514282,0.1503742188215255,0.1433299779891967,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262145996094,0.8023865222930908,0.2010182589292526,0.908616304397583,290.52197265625,288.1499938964844,285.8006286621094,285.1690673828125,289.990234375,297.5955505371094,290.4873962402344,1.0,0.3395498692989349,1.0,1.0,0.4343008995056152,1.0,-1.7270132303237915,1.1168484687805176,0.6101647615432739,0.6926166415214539,0.0,0.0,0.0,59.92715835571289,113.0,-556.7554321289062,-0.0,468.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.6974287629127502,0.1464910209178924,0.1334243267774582,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7152519226074219,0.1582315266132354,0.1511092483997345,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806701660156,0.7007237076759338,0.1486871391534805,0.1051628142595291,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2802429199219,0.7045442461967468,0.151213526725769,0.1445899903774261,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.7721316814422607,0.2010681182146072,0.911079466342926,290.2685241699219,288.1499938964844,285.8285522460937,285.1952819824219,289.6780700683594,297.5674743652344,290.2310485839844,1.0,0.349562793970108,1.0,1.0,0.4087136089801788,1.0,-1.7348273992538452,1.1693223714828491,0.5655050873756409,0.74330073595047,0.0,0.0,0.0,69.7069320678711,113.0,-635.0811157226562,-0.0,502.6047668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018615722656,0.6807471513748169,0.1462939083576202,0.1336337327957153,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9993591308594,0.7001880407333374,0.1591153591871261,0.1523105800151825,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013427734375,0.6846354007720947,0.1489168256521225,0.1056143939495086,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00079345703125,0.6890184283256531,0.1518784165382385,0.1455772966146469,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.992919921875,0.7548279762268066,0.2009041309356689,0.9121407866477966,289.98760986328125,287.6499938964844,285.8553771972656,285.22021484375,289.31005859375,297.5390625,289.9444885253906,1.0,0.3567557334899902,1.0,1.0,0.37907475233078,1.0,-1.7395278215408323,1.2291440963745115,0.5103837847709656,0.8019844889640808,0.0,0.0,0.0,76.7850570678711,101.0,-722.7066040039062,-0.0,526.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35174560546875,0.6630775928497314,0.1451140940189361,0.1331152766942978,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.348388671875,0.6852977275848389,0.1602859199047088,0.1539292335510254,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.668146014213562,0.1486301720142364,0.1058281064033508,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.6738736629486084,0.1526512503623962,0.1468078941106796,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34149169921875,0.737514078617096,0.1998704820871353,0.9101184010505676,289.3354187011719,287.1499938964844,285.90533447265625,285.26580810546875,288.5552062988281,297.4806213378906,289.2874450683594,1.0,0.3642513155937195,1.0,1.0,0.31979700922966,1.0,-1.7401622533798218,1.345669507980347,0.3944927453994751,0.9181733131408693,0.0,0.0,0.0,84.99173736572266,89.0,-869.6785888671875,-0.0,551.5357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35174560546875,0.6630775928497314,0.1451140940189361,0.1331152766942978,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.348388671875,0.6852977275848389,0.1602859199047088,0.1539292335510254,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.668146014213562,0.1486301720142364,0.1058281064033508,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.6738736629486084,0.1526512503623962,0.1468078941106796,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34149169921875,0.737514078617096,0.1998704820871353,0.9101184010505676,289.3354187011719,287.1499938964844,285.90533447265625,285.26580810546875,288.5552062988281,297.4806213378906,289.2874450683594,1.0,0.3642513155937195,1.0,1.0,0.31979700922966,1.0,-1.7401622533798218,1.345669507980347,0.3944927453994751,0.9181733131408693,0.0,0.0,0.0,84.99173736572266,89.0,-869.6785888671875,-0.0,551.5357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6730651855469,0.6561818718910217,0.1431357562541961,0.1315846443176269,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690979003906,0.6817907691001892,0.1607686728239059,0.1546353697776794,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.662498414516449,0.1475231498479843,0.1052521392703056,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.669977068901062,0.1527976244688034,0.1471758186817169,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.66265869140625,0.7314313054084778,0.1979894042015075,0.903037428855896,288.6565246582031,287.25,285.95001220703125,285.3053894042969,287.8523254394531,297.421142578125,288.60894775390625,1.0,0.3648843467235565,1.0,1.0,0.2605192959308624,1.0,-1.7304259538650513,1.4468823671340942,0.2835436463356018,1.0213477611541748,0.0,0.0,0.0,87.17008209228516,77.0,-922.6647338867188,-0.0,551.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6730651855469,0.6561818718910217,0.1431357562541961,0.1315846443176269,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690979003906,0.6817907691001892,0.1607686728239059,0.1546353697776794,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.662498414516449,0.1475231498479843,0.1052521392703056,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.669977068901062,0.1527976244688034,0.1471758186817169,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.66265869140625,0.7314313054084778,0.1979894042015075,0.903037428855896,288.6565246582031,287.25,285.95001220703125,285.3053894042969,287.8523254394531,297.421142578125,288.60894775390625,1.0,0.3648843467235565,1.0,1.0,0.2605192959308624,1.0,-1.7304259538650513,1.4468823671340942,0.2835436463356018,1.0213477611541748,0.0,0.0,0.0,87.17008209228516,77.0,-922.6647338867188,-0.0,551.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6549811959266663,0.1405603140592575,0.1293515563011169,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.6843692064285278,0.1604084521532058,0.1544665694236755,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6626483201980591,0.1457559019327163,0.1040962934494018,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.6721277832984924,0.1522523462772369,0.1467974334955215,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.7312081456184387,0.1952892392873764,0.8916518092155457,288.054443359375,287.3500061035156,285.9911804199219,285.3408508300781,287.3531494140625,297.3611755371094,288.0155639648437,1.0,0.3607237637042999,1.0,1.0,0.2113514244556427,1.0,-1.7120338678359983,1.509296178817749,0.2027377337217331,1.0877350568771362,0.0,0.0,0.0,85.26297760009766,65.0,-835.1990966796875,-0.0,534.2687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6549811959266663,0.1405603140592575,0.1293515563011169,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.6843692064285278,0.1604084521532058,0.1544665694236755,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6626483201980591,0.1457559019327163,0.1040962934494018,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.6721277832984924,0.1522523462772369,0.1467974334955215,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.7312081456184387,0.1952892392873764,0.8916518092155457,288.054443359375,287.3500061035156,285.9911804199219,285.3408508300781,287.3531494140625,297.3611755371094,288.0155639648437,1.0,0.3607237637042999,1.0,1.0,0.2113514244556427,1.0,-1.7120338678359983,1.509296178817749,0.2027377337217331,1.0877350568771362,0.0,0.0,0.0,85.26297760009766,65.0,-835.1990966796875,-0.0,534.2687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.6579667329788208,0.1377186328172683,0.1266766488552093,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.6911733150482178,0.1593895852565765,0.1534582823514938,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.6670742630958557,0.1436456441879272,0.1025340408086776,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.6784237623214722,0.1510725021362304,0.1456377208232879,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7352010607719421,0.192093551158905,0.8769174814224243,287.56170654296875,287.45001220703125,286.03106689453125,285.37457275390625,286.9659729003906,297.3117980957031,287.529296875,1.0,0.3530385494232178,1.0,1.0,0.1621835380792617,1.0,-1.6866534948349,1.5486645698547363,0.1379888355731964,1.132634520530701,0.0,0.0,0.0,80.51886749267578,53.0,-709.2052001953125,-0.0,504.5465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.6579667329788208,0.1377186328172683,0.1266766488552093,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.6911733150482178,0.1593895852565765,0.1534582823514938,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.6670742630958557,0.1436456441879272,0.1025340408086776,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.6784237623214722,0.1510725021362304,0.1456377208232879,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7352010607719421,0.192093551158905,0.8769174814224243,287.56170654296875,287.45001220703125,286.03106689453125,285.37457275390625,286.9659729003906,297.3117980957031,287.529296875,1.0,0.3530385494232178,1.0,1.0,0.1621835380792617,1.0,-1.6866534948349,1.5486645698547363,0.1379888355731964,1.132634520530701,0.0,0.0,0.0,80.51886749267578,53.0,-709.2052001953125,-0.0,504.5465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3469543457031,0.6612513661384583,0.1363115459680557,0.1252933591604232,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.6964044570922852,0.1587802767753601,0.1527924239635467,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34576416015625,0.6711636185646057,0.1425936073064804,0.1017096787691116,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3443908691406,0.6833677291870117,0.1503845006227493,0.1448964327573776,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388061523437,0.7389889359474182,0.190464898943901,0.8690908551216125,287.33404541015625,287.45001220703125,286.050537109375,285.3908386230469,286.6784362792969,297.2905578613281,287.2960510253906,1.0,0.3482239544391632,1.0,1.0,0.1375996023416519,1.0,-1.6729154586791992,1.5831124782562256,0.0898029208183288,1.1699957847595217,0.0,0.0,0.0,77.29830932617188,53.0,-699.0069580078125,-0.0,486.9526977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111145019531,0.6657034158706665,0.1349028050899505,0.1239057332277298,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.7027790546417236,0.1581032276153564,0.152054876089096,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.6764651536941528,0.1415318548679351,0.1008749231696128,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10906982421875,0.6894664764404297,0.149632528424263,0.1440861672163009,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.7439360618591309,0.1888019889593124,0.861102283000946,287.1019592285156,287.54998779296875,286.0697326660156,285.4066772460937,286.64947509765625,297.27069091796875,287.0805358886719,1.0,0.3428840935230255,1.0,1.0,0.1380870789289474,1.0,-1.6587971448898315,1.5728209018707275,0.0859762206673622,1.1628755331039429,0.0,0.0,0.0,73.67488098144531,41.0,-609.2427368164062,-0.0,468.1643676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.6800618767738342,0.1326511055231094,0.1213944405317306,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.7199642658233643,0.157054528594017,0.1506333649158477,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.6925793290138245,0.1399097144603729,0.0993797406554222,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7068328261375427,0.1484231948852539,0.1425169855356216,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.923583984375,0.7592635154724121,0.1859435737133026,0.8459981083869934,286.92236328125,287.6499938964844,286.1072998046875,285.4372863769531,286.690673828125,297.239501953125,286.9134826660156,1.0,0.3309940099716186,1.0,1.0,0.1390620470046997,1.0,-1.6322566270828247,1.54659903049469,0.0856575593352317,1.1425424814224243,0.0,0.0,0.0,65.2332763671875,29.0,-321.5765991210937,-0.0,429.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.6800618767738342,0.1326511055231094,0.1213944405317306,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.7199642658233643,0.157054528594017,0.1506333649158477,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.6925793290138245,0.1399097144603729,0.0993797406554222,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7068328261375427,0.1484231948852539,0.1425169855356216,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.923583984375,0.7592635154724121,0.1859435737133026,0.8459981083869934,286.92236328125,287.6499938964844,286.1072998046875,285.4372863769531,286.690673828125,297.239501953125,286.9134826660156,1.0,0.3309940099716186,1.0,1.0,0.1390620470046997,1.0,-1.6322566270828247,1.54659903049469,0.0856575593352317,1.1425424814224243,0.0,0.0,0.0,65.2332763671875,29.0,-321.5765991210937,-0.0,429.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.7058328986167908,0.1313307583332061,0.1196537017822265,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419189453125,0.7457455396652222,0.1566648930311203,0.1497353017330169,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.7191324830055237,0.1390940248966217,0.0984006598591804,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.7326335906982422,0.1478533297777176,0.1414526998996734,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84149169921875,0.7866758108139038,0.1839543431997299,0.8343521356582642,286.8409423828125,287.75,286.14385986328125,285.46649169921875,286.73309326171875,297.220947265625,286.8371276855469,1.0,0.3180856704711914,1.0,1.0,0.1400370150804519,1.0,-1.6126468181610107,1.5267386436462402,0.0859081745147705,1.1270034313201904,0.0,0.0,0.0,55.368350982666016,25.0,-155.38905334472656,-0.0,390.9917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.7058328986167908,0.1313307583332061,0.1196537017822265,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419189453125,0.7457455396652222,0.1566648930311203,0.1497353017330169,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.7191324830055237,0.1390940248966217,0.0984006598591804,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.7326335906982422,0.1478533297777176,0.1414526998996734,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84149169921875,0.7866758108139038,0.1839543431997299,0.8343521356582642,286.8409423828125,287.75,286.14385986328125,285.46649169921875,286.73309326171875,297.220947265625,286.8371276855469,1.0,0.3180856704711914,1.0,1.0,0.1400370150804519,1.0,-1.6126468181610107,1.5267386436462402,0.0859081745147705,1.1270034313201904,0.0,0.0,0.0,55.368350982666016,25.0,-155.38905334472656,-0.0,390.9917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.7350451946258545,0.1308784186840057,0.1187182590365409,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.7791030406951904,0.1569795161485672,0.1495134979486465,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.7488004565238953,0.1390146911144256,0.0979598984122276,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.7639636993408203,0.1479688584804535,0.1410484313964843,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.8202624320983887,0.1828406751155853,0.8266985416412354,286.93292236328125,287.8500061035156,286.1795654296875,285.49444580078125,287.079833984375,297.21258544921875,286.9463806152344,1.0,0.3074821233749389,1.0,1.0,0.1697113513946533,1.0,-1.6010475158691406,1.4694656133651731,0.1315819919109344,1.0724087953567505,0.0,0.0,0.0,46.8553352355957,25.0,101.1790771484375,-0.0,361.4938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.7350451946258545,0.1308784186840057,0.1187182590365409,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.7791030406951904,0.1569795161485672,0.1495134979486465,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.7488004565238953,0.1390146911144256,0.0979598984122276,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.7639636993408203,0.1479688584804535,0.1410484313964843,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.8202624320983887,0.1828406751155853,0.8266985416412354,286.93292236328125,287.8500061035156,286.1795654296875,285.49444580078125,287.079833984375,297.21258544921875,286.9463806152344,1.0,0.3074821233749389,1.0,1.0,0.1697113513946533,1.0,-1.6010475158691406,1.4694656133651731,0.1315819919109344,1.0724087953567505,0.0,0.0,0.0,46.8553352355957,25.0,101.1790771484375,-0.0,361.4938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
