time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.7688629627227783,0.1313894242048263,0.1187368482351303,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8178950548171997,0.1581530421972274,0.1501742750406265,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.7849555611610413,0.1397727280855178,0.0981641486287117,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8020108938217163,0.1489176899194717,0.141502246260643,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.8563637137413025,0.1827497035264969,0.8240004777908325,287.10577392578125,287.95001220703125,286.2144775390625,285.521240234375,287.3331604003906,297.2137145996094,287.1206970214844,1.0,0.3001025915145874,1.0,1.0,0.1993856728076934,1.0,-1.5994088649749756,1.4355238676071167,0.1638850718736648,1.0388836860656738,0.0,0.0,0.0,40.28969192504883,25.0,212.24180603027344,-0.0,342.7165222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.7688629627227783,0.1313894242048263,0.1187368482351303,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8178950548171997,0.1581530421972274,0.1501742750406265,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.7849555611610413,0.1397727280855178,0.0981641486287117,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8020108938217163,0.1489176899194717,0.141502246260643,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.8563637137413025,0.1827497035264969,0.8240004777908325,287.10577392578125,287.95001220703125,286.2144775390625,285.521240234375,287.3331604003906,297.2137145996094,287.1206970214844,1.0,0.3001025915145874,1.0,1.0,0.1993856728076934,1.0,-1.5994088649749756,1.4355238676071167,0.1638850718736648,1.0388836860656738,0.0,0.0,0.0,40.28969192504883,25.0,212.24180603027344,-0.0,342.7165222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.7888129949569702,0.1319118738174438,0.1190267577767372,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060546875,0.8377702236175537,0.1589968353509903,0.1507858335971832,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045593261719,0.805665135383606,0.1403919756412506,0.0984633192420005,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2053527832031,0.8222590088844299,0.1496427357196808,0.1420036405324936,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2075500488281,0.8775204420089722,0.1830044388771057,0.8242014050483704,287.2098388671875,287.95001220703125,286.2316589355469,285.53424072265625,287.4749450683594,297.21612548828125,287.2268981933594,1.0,0.2973969578742981,1.0,1.0,0.2142228335142135,1.0,-1.601691722869873,1.4191073179244995,0.1825844049453735,1.0220015048980713,0.0,0.0,0.0,37.59115219116211,25.0,255.56060791015625,-0.0,336.4851379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177795410156,0.8108295798301697,0.1325843334197998,0.1194651126861572,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202514648437,0.8601800203323364,0.159984216094017,0.1515476256608963,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.8268845677375793,0.1411443352699279,0.0988660529255867,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.8435141444206238,0.1505077630281448,0.1426517814397812,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32183837890625,0.9013766050338744,0.1834242194890976,0.8252189755439758,287.32427978515625,288.04998779296875,286.24871826171875,285.5469970703125,287.61041259765625,297.2196044921875,287.3421936035156,1.0,0.2952160239219665,1.0,1.0,0.227073848247528,1.0,-1.6056143045425415,1.4051436185836792,0.2004706114530563,1.007204532623291,0.0,0.0,0.0,35.17654037475586,25.0,288.37646484375,-0.0,331.8326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8591548204421997,0.1343215107917785,0.1207450926303863,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.9168521761894226,0.1623556911945343,0.1534915417432785,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.8772727847099304,0.143014907836914,0.0999598801136016,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657043457031,0.8968493342399597,0.1526244580745697,0.1443585157394409,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.96290922164917,0.1847131252288818,0.8295084238052368,287.57098388671875,288.1499938964844,286.2823791503906,285.57183837890625,287.8985900878906,297.22967529296875,287.591064453125,1.0,0.2922939658164978,1.0,1.0,0.2527758777141571,1.0,-1.6179946660995483,1.3778316974639893,0.2401629388332367,0.9772287607192992,0.0,0.0,0.0,31.08931541442871,25.0,337.1226806640625,-0.0,326.7520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8591548204421997,0.1343215107917785,0.1207450926303863,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.9168521761894226,0.1623556911945343,0.1534915417432785,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.8772727847099304,0.143014907836914,0.0999598801136016,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657043457031,0.8968493342399597,0.1526244580745697,0.1443585157394409,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.96290922164917,0.1847131252288818,0.8295084238052368,287.57098388671875,288.1499938964844,286.2823791503906,285.57183837890625,287.8985900878906,297.22967529296875,287.591064453125,1.0,0.2922939658164978,1.0,1.0,0.2527758777141571,1.0,-1.6179946660995483,1.3778316974639893,0.2401629388332367,0.9772287607192992,0.0,0.0,0.0,31.08931541442871,25.0,337.1226806640625,-0.0,326.7520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.887924313545227,0.136471152305603,0.1225317567586898,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426208496094,0.9523496031761168,0.1651679426431656,0.155988410115242,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406677246094,0.9072694182395936,0.1452898383140564,0.1014362499117851,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8417053222656,0.9301827549934388,0.1551680117845535,0.1466056257486343,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84405517578125,0.9903109669685364,0.1866568475961685,0.8369798064231873,287.84716796875,288.25,286.31561279296875,285.5959167480469,288.203857421875,297.242919921875,287.8686218261719,1.0,0.290341317653656,1.0,1.0,0.2784779071807861,1.0,-1.6158599853515625,1.3354082107543943,0.2804518342018127,0.9357754588127136,0.0,0.0,0.0,29.412731170654297,28.0,375.9338684082031,-0.0,325.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.887924313545227,0.136471152305603,0.1225317567586898,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426208496094,0.9523496031761168,0.1651679426431656,0.155988410115242,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406677246094,0.9072694182395936,0.1452898383140564,0.1014362499117851,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8417053222656,0.9301827549934388,0.1551680117845535,0.1466056257486343,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84405517578125,0.9903109669685364,0.1866568475961685,0.8369798064231873,287.84716796875,288.25,286.31561279296875,285.5959167480469,288.203857421875,297.242919921875,287.8686218261719,1.0,0.290341317653656,1.0,1.0,0.2784779071807861,1.0,-1.6158599853515625,1.3354082107543943,0.2804518342018127,0.9357754588127136,0.0,0.0,0.0,29.412731170654297,28.0,375.9338684082031,-0.0,325.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902404785156,0.8946201801300049,0.1389428377151489,0.1246818527579307,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0925598144531,0.9602776765823364,0.1684008836746215,0.1589392125606537,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0910339355469,0.9146851897239684,0.1479366719722747,0.1032174155116081,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0918273925781,0.938376009464264,0.1581132262945175,0.1492898762226104,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09332275390625,0.9821167588233948,0.1897231936454773,0.8087217807769775,288.09588623046875,288.3500061035156,286.3484802246094,285.6192932128906,288.4003295898437,297.2576599121094,288.1127014160156,1.0,0.2897756993770599,1.0,1.0,0.292592316865921,1.0,-1.6141445636749268,1.309880614280701,0.3042639791965484,0.910405695438385,0.0,0.0,0.0,29.27705192565918,31.0,340.4818420410156,-0.0,319.7472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0902404785156,0.8946201801300049,0.1389428377151489,0.1246818527579307,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0925598144531,0.9602776765823364,0.1684008836746215,0.1589392125606537,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0910339355469,0.9146851897239684,0.1479366719722747,0.1032174155116081,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0918273925781,0.938376009464264,0.1581132262945175,0.1492898762226104,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09332275390625,0.9821167588233948,0.1897231936454773,0.8087217807769775,288.09588623046875,288.3500061035156,286.3484802246094,285.6192932128906,288.4003295898437,297.2576599121094,288.1127014160156,1.0,0.2897756993770599,1.0,1.0,0.292592316865921,1.0,-1.6141445636749268,1.309880614280701,0.3042639791965484,0.910405695438385,0.0,0.0,0.0,29.27705192565918,31.0,340.4818420410156,-0.0,319.7472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.8957270383834839,0.1415523886680603,0.127004861831665,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.9621086716651917,0.1719158142805099,0.1622081696987152,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076171875,0.916100800037384,0.1507977098226547,0.1051889061927795,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.940151870250702,0.1613212376832962,0.1522742509841919,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.9745100736618042,0.1935635358095169,0.799983561038971,288.31207275390625,288.45001220703125,286.3811340332031,285.6421203613281,288.5958251953125,297.2742614746094,288.32830810546875,1.0,0.2904958724975586,1.0,1.0,0.3067067265510559,1.0,-1.6163150072097778,1.2870018482208252,0.3293131589889526,0.8870213031768799,0.0,0.0,0.0,29.586030960083008,34.0,311.2240600585937,-0.0,321.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.8957270383834839,0.1415523886680603,0.127004861831665,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.9621086716651917,0.1719158142805099,0.1622081696987152,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076171875,0.916100800037384,0.1507977098226547,0.1051889061927795,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.940151870250702,0.1613212376832962,0.1522742509841919,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.9745100736618042,0.1935635358095169,0.799983561038971,288.31207275390625,288.45001220703125,286.3811340332031,285.6421203613281,288.5958251953125,297.2742614746094,288.32830810546875,1.0,0.2904958724975586,1.0,1.0,0.3067067265510559,1.0,-1.6163150072097778,1.2870018482208252,0.3293131589889526,0.8870213031768799,0.0,0.0,0.0,29.586030960083008,34.0,311.2240600585937,-0.0,321.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4130859375,0.8960789442062378,0.142918050289154,0.1282154470682144,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.415283203125,0.9628387689590454,0.1737596690654754,0.1639287620782852,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4138488769531,0.9165943264961244,0.1522872149944305,0.1062197238206863,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41461181640625,0.9408422708511353,0.1630036830902099,0.15384541451931,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4155578613281,0.970990002155304,0.1956759840250015,0.7975558042526245,288.4181823730469,288.45001220703125,286.3973693847656,285.6533508300781,288.6966247558594,297.2831115722656,288.43426513671875,1.0,0.2913088500499725,1.0,1.0,0.3137639164924621,1.0,-1.6200428009033203,1.2771598100662231,0.3428829908370971,0.8763384819030762,0.0,0.0,0.0,29.821224212646484,34.0,303.62957763671875,-0.0,324.1195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101013183594,0.8964041471481323,0.1443251371383667,0.1294664293527603,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118103027344,0.963526725769043,0.1756497621536255,0.165699228644371,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9170244336128236,0.1538035273551941,0.1072741821408271,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.9414862990379332,0.1647270172834396,0.1554612815380096,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.9677656292915344,0.1978784948587417,0.7963402271270752,288.51397705078125,288.54998779296875,286.41363525390625,285.6644897460937,288.73370361328125,297.2929382324219,288.5254211425781,1.0,0.2924080491065979,1.0,1.0,0.3145458400249481,1.0,-1.6254130601882937,1.2788468599319458,0.3465662896633148,0.8767891526222229,0.0,0.0,0.0,30.10582160949707,52.0,269.8581848144531,-0.0,327.5911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385803222656,0.8961302042007446,0.1471613645553589,0.1320251375436782,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398010253906,0.9639018177986144,0.1794736087322235,0.1693176925182342,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.9167446494102478,0.1568371355533599,0.1094044670462608,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6394348144531,0.9416825771331788,0.1682125031948089,0.1587616950273513,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399841308594,0.9741359949111938,0.2019492238759994,0.8295009732246399,288.64141845703125,288.6499938964844,286.44610595703125,285.68658447265625,288.8089294433594,297.31158447265625,288.6505126953125,1.0,0.3023472428321838,1.0,1.0,0.3161096572875976,1.0,-1.6791884899139404,1.3139317035675049,0.3652567565441131,0.8993691802024841,0.0,0.0,0.0,31.749698638916016,55.0,198.7926177978516,-0.0,360.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385803222656,0.8961302042007446,0.1471613645553589,0.1320251375436782,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398010253906,0.9639018177986144,0.1794736087322235,0.1693176925182342,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.9167446494102478,0.1568371355533599,0.1094044670462608,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6394348144531,0.9416825771331788,0.1682125031948089,0.1587616950273513,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399841308594,0.9741359949111938,0.2019492238759994,0.8295009732246399,288.64141845703125,288.6499938964844,286.44610595703125,285.68658447265625,288.8089294433594,297.31158447265625,288.6505126953125,1.0,0.3023472428321838,1.0,1.0,0.3161096572875976,1.0,-1.6791884899139404,1.3139317035675049,0.3652567565441131,0.8993691802024841,0.0,0.0,0.0,31.749698638916016,55.0,198.7926177978516,-0.0,360.10089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.8966920375823975,0.1498486995697021,0.1344903707504272,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525329589844,0.965214729309082,0.1831669062376022,0.1728581637144088,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518615722656,0.9174844622612,0.159766286611557,0.1114784777164459,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.9429261684417723,0.1715836822986602,0.1619932353496551,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528076171875,0.9833182096481324,0.2047749608755111,0.8701565265655518,288.7539367675781,288.75,286.4786682128906,285.7084350585937,288.8879089355469,297.3218994140625,288.7614440917969,1.0,0.312784194946289,1.0,1.0,0.3176734745502472,1.0,-1.7415376901626587,1.3545475006103516,0.3869901299476623,0.9260672926902772,0.0,0.0,0.0,33.61174392700195,58.0,162.80874633789062,-0.0,400.1393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.8966920375823975,0.1498486995697021,0.1344903707504272,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525329589844,0.965214729309082,0.1831669062376022,0.1728581637144088,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518615722656,0.9174844622612,0.159766286611557,0.1114784777164459,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.9429261684417723,0.1715836822986602,0.1619932353496551,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528076171875,0.9833182096481324,0.2047749608755111,0.8701565265655518,288.7539367675781,288.75,286.4786682128906,285.7084350585937,288.8879089355469,297.3218994140625,288.7614440917969,1.0,0.312784194946289,1.0,1.0,0.3176734745502472,1.0,-1.7415376901626587,1.3545475006103516,0.3869901299476623,0.9260672926902772,0.0,0.0,0.0,33.61174392700195,58.0,162.80874633789062,-0.0,400.1393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8425598144531,0.8978779315948486,0.1523603647947311,0.1367930322885513,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8433532714844,0.9672207236289978,0.1866836845874786,0.1762326210737228,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.84283447265625,0.9191386699676514,0.1626060456037521,0.1134817451238632,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431091308594,0.9449893832206726,0.1748110204935073,0.1650867462158203,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8436584472656,0.9928058385849,0.2065334618091583,0.9132819175720216,288.844482421875,288.8500061035156,286.51141357421875,285.730224609375,288.9473876953125,297.3258972167969,288.85015869140625,1.0,0.3237574696540832,1.0,1.0,0.3176375925540924,1.0,-1.806214690208435,1.399435043334961,0.4067796170711517,0.9562388062477112,0.0,0.0,0.0,35.53181838989258,61.0,130.47007751464844,-0.0,444.5082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8425598144531,0.8978779315948486,0.1523603647947311,0.1367930322885513,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8433532714844,0.9672207236289978,0.1866836845874786,0.1762326210737228,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.84283447265625,0.9191386699676514,0.1626060456037521,0.1134817451238632,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431091308594,0.9449893832206726,0.1748110204935073,0.1650867462158203,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8436584472656,0.9928058385849,0.2065334618091583,0.9132819175720216,288.844482421875,288.8500061035156,286.51141357421875,285.730224609375,288.9473876953125,297.3258972167969,288.85015869140625,1.0,0.3237574696540832,1.0,1.0,0.3176375925540924,1.0,-1.806214690208435,1.399435043334961,0.4067796170711517,0.9562388062477112,0.0,0.0,0.0,35.53181838989258,61.0,130.47007751464844,-0.0,444.5082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.858008086681366,0.1546656340360641,0.1390566825866699,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183349609375,0.9208979606628418,0.1899337321519851,0.1795287132263183,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9178771972656,0.8770503401756287,0.1652852892875671,0.1155019626021385,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9181213378906,0.8990720510482788,0.1778062880039215,0.1681353002786636,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9186096191406,0.953359067440033,0.2073764204978943,0.9324840903282166,288.91925048828125,288.95001220703125,286.5444641113281,285.7520446777344,288.9953308105469,297.32763671875,288.9233703613281,1.0,0.3342257142066955,1.0,1.0,0.31760174036026,1.0,-1.8485736846923828,1.4287010431289673,0.4198726415634155,0.9765698313713074,0.0,0.0,0.0,40.372676849365234,64.0,105.43661499023438,-0.0,484.7442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.858008086681366,0.1546656340360641,0.1390566825866699,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183349609375,0.9208979606628418,0.1899337321519851,0.1795287132263183,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9178771972656,0.8770503401756287,0.1652852892875671,0.1155019626021385,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9181213378906,0.8990720510482788,0.1778062880039215,0.1681353002786636,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9186096191406,0.953359067440033,0.2073764204978943,0.9324840903282166,288.91925048828125,288.95001220703125,286.5444641113281,285.7520446777344,288.9953308105469,297.32763671875,288.9233703613281,1.0,0.3342257142066955,1.0,1.0,0.31760174036026,1.0,-1.8485736846923828,1.4287010431289673,0.4198726415634155,0.9765698313713074,0.0,0.0,0.0,40.372676849365234,64.0,105.43661499023438,-0.0,484.7442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.943115234375,0.8298607468605042,0.1557397544384002,0.140165314078331,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.8872817158699036,0.1914379298686981,0.1811140030622482,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.8473342657089233,0.1665207892656326,0.1164841651916503,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.8677539229393005,0.1791892349720001,0.1696054637432098,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437255859375,0.9141290187835692,0.207927793264389,0.935154139995575,288.94415283203125,288.95001220703125,286.5611267089844,285.76300048828125,289.0088195800781,297.3286437988281,288.94732666015625,1.0,0.3383854329586029,1.0,1.0,0.3175837993621826,1.0,-1.8514947891235352,1.430808424949646,0.4206863641738891,0.9776003360748292,0.0,0.0,0.0,44.0318603515625,64.0,87.0267105102539,-0.0,499.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9679260253906,0.8147841095924377,0.1568103432655334,0.1412254720926284,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96844482421875,0.8700419664382935,0.1929193586111068,0.1826259344816208,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681091308594,0.8319496512413025,0.1677314192056656,0.1174133270978927,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9682922363281,0.8513815402984619,0.1805485188961029,0.1710029691457748,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9685974121094,0.8940026164054871,0.2085446864366531,0.938257336616516,288.9691162109375,289.04998779296875,286.5779113769531,285.77398681640625,289.0316162109375,297.3296203613281,288.9726257324219,1.0,0.3423965275287628,1.0,1.0,0.3180735111236572,1.0,-1.861104249954224,1.436515212059021,0.4245889484882355,0.981071710586548,0.0,0.0,0.0,46.804664611816406,67.0,79.84182739257812,-0.0,515.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01959228515625,0.7919983863830566,0.1589407622814178,0.1433053761720657,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02008056640625,0.8467494249343872,0.1958366930484771,0.1855683475732803,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.8103318810462952,0.1700935661792755,0.1192037835717201,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8293594717979431,0.1832131594419479,0.1737104058265686,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0202331542969,0.8665974736213684,0.2098830789327621,0.9449158906936646,289.0207214355469,289.1499938964844,286.6118469238281,285.7962341308594,289.07879638671875,297.3313293457031,289.02410888671875,1.0,0.3497873246669769,1.0,1.0,0.319052904844284,1.0,-1.8805328607559204,1.4478991031646729,0.4326336979866028,0.987933874130249,0.0,0.0,0.0,51.763126373291016,55.0,73.39429473876953,-0.0,544.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01959228515625,0.7919983863830566,0.1589407622814178,0.1433053761720657,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02008056640625,0.8467494249343872,0.1958366930484771,0.1855683475732803,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.8103318810462952,0.1700935661792755,0.1192037835717201,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8293594717979431,0.1832131594419479,0.1737104058265686,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0202331542969,0.8665974736213684,0.2098830789327621,0.9449158906936646,289.0207214355469,289.1499938964844,286.6118469238281,285.7962341308594,289.07879638671875,297.3313293457031,289.02410888671875,1.0,0.3497873246669769,1.0,1.0,0.319052904844284,1.0,-1.8805328607559204,1.4478991031646729,0.4326336979866028,0.987933874130249,0.0,0.0,0.0,51.763126373291016,55.0,73.39429473876953,-0.0,544.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06939697265625,0.800288200378418,0.1610861718654632,0.145191490650177,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06988525390625,0.8554757237434387,0.1987416446208953,0.1882753223180771,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.069580078125,0.8183345794677734,0.1724254786968231,0.1208075359463691,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697326660156,0.8375007510185242,0.1858520060777664,0.1761702746152877,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07000732421875,0.8735488653182983,0.2113287597894668,0.9511083960533142,289.07049560546875,289.25,286.6464538574219,285.81884765625,289.12548828125,297.332763671875,289.07373046875,1.0,0.3513310253620147,1.0,1.0,0.3200323283672333,1.0,-1.898367166519165,1.4581315517425537,0.4402356147766113,0.9940248727798462,0.0,0.0,0.0,51.410423278808594,43.0,69.75065612792969,-0.0,555.3832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06939697265625,0.800288200378418,0.1610861718654632,0.145191490650177,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06988525390625,0.8554757237434387,0.1987416446208953,0.1882753223180771,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.069580078125,0.8183345794677734,0.1724254786968231,0.1208075359463691,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697326660156,0.8375007510185242,0.1858520060777664,0.1761702746152877,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07000732421875,0.8735488653182983,0.2113287597894668,0.9511083960533142,289.07049560546875,289.25,286.6464538574219,285.81884765625,289.12548828125,297.332763671875,289.07373046875,1.0,0.3513310253620147,1.0,1.0,0.3200323283672333,1.0,-1.898367166519165,1.4581315517425537,0.4402356147766113,0.9940248727798462,0.0,0.0,0.0,51.410423278808594,43.0,69.75065612792969,-0.0,555.3832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398010253906,0.8330274820327759,0.1633226126432418,0.146986037492752,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1406555175781,0.8925191164016724,0.2017131298780441,0.190864160656929,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401062011719,0.8510387539863586,0.1748116314411163,0.1223144605755806,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.8723793625831604,0.188542753458023,0.1784986704587936,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.909991443157196,0.2129000872373581,0.9570620656013488,289.1417236328125,289.3500061035156,286.6817626953125,285.84197998046875,289.2272033691406,297.3345642089844,289.1473999023437,1.0,0.3492193222045898,1.0,1.0,0.3260386884212494,1.0,-1.915387511253357,1.4575717449188232,0.4578157365322113,0.9895135760307312,0.0,0.0,0.0,47.067527770996094,31.0,98.79969024658205,-0.0,553.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398010253906,0.8330274820327759,0.1633226126432418,0.146986037492752,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1406555175781,0.8925191164016724,0.2017131298780441,0.190864160656929,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401062011719,0.8510387539863586,0.1748116314411163,0.1223144605755806,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.8723793625831604,0.188542753458023,0.1784986704587936,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.909991443157196,0.2129000872373581,0.9570620656013488,289.1417236328125,289.3500061035156,286.6817626953125,285.84197998046875,289.2272033691406,297.3345642089844,289.1473999023437,1.0,0.3492193222045898,1.0,1.0,0.3260386884212494,1.0,-1.915387511253357,1.4575717449188232,0.4578157365322113,0.9895135760307312,0.0,0.0,0.0,47.067527770996094,31.0,98.79969024658205,-0.0,553.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319030761719,0.9053741693496704,0.1657809913158416,0.1488658040761947,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328186035156,0.9774460196495056,0.204864963889122,0.1935072690248489,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23223876953125,0.9288023710250854,0.1773543059825897,0.1238497421145439,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325439453125,0.9557265043258668,0.1913830637931823,0.1808589845895767,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330017089844,0.9909864068031312,0.2146893143653869,0.9634461402893066,289.2339782714844,289.45001220703125,286.7178955078125,285.8657531738281,289.3324584960937,297.3377990722656,289.2401123046875,1.0,0.344615489244461,1.0,1.0,0.3320450484752655,1.0,-1.93070125579834,1.4552620649337769,0.4754391014575958,0.9837438464164734,0.0,0.0,0.0,40.25265502929688,49.0,121.14359283447266,-0.0,542.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319030761719,0.9053741693496704,0.1657809913158416,0.1488658040761947,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328186035156,0.9774460196495056,0.204864963889122,0.1935072690248489,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23223876953125,0.9288023710250854,0.1773543059825897,0.1238497421145439,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325439453125,0.9557265043258668,0.1913830637931823,0.1808589845895767,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330017089844,0.9909864068031312,0.2146893143653869,0.9634461402893066,289.2339782714844,289.45001220703125,286.7178955078125,285.8657531738281,289.3324584960937,297.3377990722656,289.2401123046875,1.0,0.344615489244461,1.0,1.0,0.3320450484752655,1.0,-1.93070125579834,1.4552620649337769,0.4754391014575958,0.9837438464164734,0.0,0.0,0.0,40.25265502929688,49.0,121.14359283447266,-0.0,542.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2792663574219,0.9143663644790648,0.1671036779880523,0.1500023156404495,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802124023437,0.9852206110954284,0.2065158486366272,0.1950186043977737,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27960205078125,0.9383538365364076,0.1786679923534393,0.1247413232922554,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2799377441406,0.9646419286727904,0.1928456127643585,0.1822058856487274,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803649902344,0.9954422116279602,0.2157395482063293,0.9618151187896729,289.2813720703125,289.45001220703125,286.736328125,285.8778991699219,289.38433837890625,297.3397216796875,289.2877502441406,1.0,0.34578937292099,1.0,1.0,0.3350482285022735,1.0,-1.9370650053024288,1.453183889389038,0.4838810861110687,0.9800541996955872,0.0,0.0,0.0,39.977012634277344,49.0,127.29335021972656,-0.0,545.3025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304138183594,0.9151260256767272,0.1685012131929397,0.1512281000614166,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3313903808594,0.9858281016349792,0.20823335647583,0.1966139674186706,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.938898742198944,0.1800213307142257,0.1256759464740753,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310852050781,0.9652077555656432,0.1943494379520416,0.1836121380329132,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315734863281,0.996170461177826,0.2168029397726059,0.9704236388206482,289.3326110839844,289.54998779296875,286.7549743652344,285.8902282714844,289.4442138671875,297.341796875,289.3395690917969,1.0,0.3488958775997162,1.0,1.0,0.3384222984313965,1.0,-1.9535541534423828,1.4570918083190918,0.4964623749256134,0.9799314737319946,0.0,0.0,0.0,40.57077407836914,67.0,136.4344482421875,-0.0,559.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4454650878906,0.8575254082679749,0.1714090555906295,0.1540373414754867,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.446533203125,0.9226018190383912,0.2117650210857391,0.2001625150442123,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.8761169910430908,0.1827661246061325,0.1277628093957901,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4461975097656,0.8993287086486816,0.197399765253067,0.1867235600948333,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4466857910156,0.93501478433609,0.2187905311584472,0.9826705455780028,289.44781494140625,289.6499938964844,286.7931213378906,285.91558837890625,289.5641174316406,297.3471374511719,289.454833984375,1.0,0.3590509593486786,1.0,1.0,0.3451704382896423,1.0,-1.979638814926148,1.4597785472869873,0.5198602080345154,0.9770996570587158,0.0,0.0,0.0,47.2758903503418,85.0,152.76165771484375,-0.0,601.4166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4454650878906,0.8575254082679749,0.1714090555906295,0.1540373414754867,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.446533203125,0.9226018190383912,0.2117650210857391,0.2001625150442123,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44580078125,0.8761169910430908,0.1827661246061325,0.1277628093957901,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4461975097656,0.8993287086486816,0.197399765253067,0.1867235600948333,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4466857910156,0.93501478433609,0.2187905311584472,0.9826705455780028,289.44781494140625,289.6499938964844,286.7931213378906,285.91558837890625,289.5641174316406,297.3471374511719,289.454833984375,1.0,0.3590509593486786,1.0,1.0,0.3451704382896423,1.0,-1.979638814926148,1.4597785472869873,0.5198602080345154,0.9770996570587158,0.0,0.0,0.0,47.2758903503418,85.0,152.76165771484375,-0.0,601.4166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
