time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56005859375,0.8067576885223389,0.1744340509176254,0.1570598185062408,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5611267089844,0.8625003695487976,0.2154238671064376,0.2039360404014587,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5604248046875,0.8229858875274658,0.1855806857347488,0.1299723088741302,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.560791015625,0.8429535627365112,0.2005266696214676,0.1900073587894439,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5612487792969,0.8703456521034241,0.2209961116313934,0.9940029978752136,289.5624389648437,289.75,286.8323974609375,285.9419250488281,289.6838073730469,297.35235595703125,289.5697631835937,1.0,0.3727432787418365,1.0,1.0,0.3519185483455658,1.0,-2.0105626583099365,1.46543550491333,0.5451270937919617,0.9751898646354676,0.0,0.0,0.0,57.36139297485352,88.0,159.2245330810547,-0.0,658.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56005859375,0.8067576885223389,0.1744340509176254,0.1570598185062408,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5611267089844,0.8625003695487976,0.2154238671064376,0.2039360404014587,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5604248046875,0.8229858875274658,0.1855806857347488,0.1299723088741302,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.560791015625,0.8429535627365112,0.2005266696214676,0.1900073587894439,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5612487792969,0.8703456521034241,0.2209961116313934,0.9940029978752136,289.5624389648437,289.75,286.8323974609375,285.9419250488281,289.6838073730469,297.35235595703125,289.5697631835937,1.0,0.3727432787418365,1.0,1.0,0.3519185483455658,1.0,-2.0105626583099365,1.46543550491333,0.5451270937919617,0.9751898646354676,0.0,0.0,0.0,57.36139297485352,88.0,159.2245330810547,-0.0,658.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6800231933594,0.7789980173110962,0.1775627136230468,0.1601134538650512,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6810913085937,0.8344658613204956,0.2192042469978332,0.2077599614858627,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.7950716614723206,0.188474103808403,0.1321869939565658,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68072509765625,0.8158824443817139,0.2037367820739746,0.1933030188083648,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811828613281,0.839746356010437,0.2232999950647354,1.005562424659729,289.682373046875,289.8500061035156,286.8729553222656,285.9693298339844,289.8060607910156,297.35791015625,289.6898193359375,1.0,0.3835881650447845,1.0,1.0,0.3589520454406738,1.0,-2.0393245220184326,1.4686647653579712,0.5706595778465271,0.9717499017715454,0.0,0.0,0.0,65.5553207397461,76.0,165.25030517578125,-0.0,710.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6800231933594,0.7789980173110962,0.1775627136230468,0.1601134538650512,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6810913085937,0.8344658613204956,0.2192042469978332,0.2077599614858627,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.7950716614723206,0.188474103808403,0.1321869939565658,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68072509765625,0.8158824443817139,0.2037367820739746,0.1933030188083648,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811828613281,0.839746356010437,0.2232999950647354,1.005562424659729,289.682373046875,289.8500061035156,286.8729553222656,285.9693298339844,289.8060607910156,297.35791015625,289.6898193359375,1.0,0.3835881650447845,1.0,1.0,0.3589520454406738,1.0,-2.0393245220184326,1.4686647653579712,0.5706595778465271,0.9717499017715454,0.0,0.0,0.0,65.5553207397461,76.0,165.25030517578125,-0.0,710.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.7818408608436584,0.1808368414640426,0.1630310267210006,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028869628906,0.8371389508247375,0.2231364846229553,0.2114494293928146,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8021545410156,0.7973474264144897,0.1914886832237243,0.1342789828777313,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80255126953125,0.8181294202804565,0.207066535949707,0.1964327245950698,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8029479980469,0.8406238555908203,0.2257297337055206,1.01636803150177,289.8041381835937,289.95001220703125,286.9148864746094,285.9979553222656,289.92755126953125,297.3641357421875,289.8114929199219,1.0,0.3877882063388824,1.0,1.0,0.3659855425357818,1.0,-2.066511869430542,1.470556378364563,0.5959555506706238,0.9673433303833008,0.0,0.0,0.0,66.8784408569336,64.0,168.14181518554688,-0.0,737.2518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.7818408608436584,0.1808368414640426,0.1630310267210006,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028869628906,0.8371389508247375,0.2231364846229553,0.2114494293928146,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8021545410156,0.7973474264144897,0.1914886832237243,0.1342789828777313,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80255126953125,0.8181294202804565,0.207066535949707,0.1964327245950698,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8029479980469,0.8406238555908203,0.2257297337055206,1.01636803150177,289.8041381835937,289.95001220703125,286.9148864746094,285.9979553222656,289.92755126953125,297.3641357421875,289.8114929199219,1.0,0.3877882063388824,1.0,1.0,0.3659855425357818,1.0,-2.066511869430542,1.470556378364563,0.5959555506706238,0.9673433303833008,0.0,0.0,0.0,66.8784408569336,64.0,168.14181518554688,-0.0,737.2518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8628234863281,0.7911776900291443,0.1825407743453979,0.1644728630781173,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638916015625,0.8463107943534851,0.2251696288585662,0.213276594877243,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.8065361976623535,0.1930540204048156,0.1353054046630859,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.863525390625,0.826770544052124,0.2087872177362442,0.1979692131280899,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.8489682078361511,0.2270012646913528,1.021641969680786,289.8651123046875,289.95001220703125,286.9364013671875,286.0127868652344,289.9880676269531,297.3675842285156,289.8724365234375,1.0,0.3882449865341186,1.0,1.0,0.3695022761821747,1.0,-2.079851627349853,1.4712445735931396,0.6086071729660034,0.9649304151535034,0.0,0.0,0.0,65.5428466796875,64.0,168.78623962402344,-0.0,743.8145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9209289550781,0.8051533102989197,0.1842844486236572,0.1659177094697952,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.921875,0.8603985905647278,0.2272436916828155,0.2151073664426803,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92120361328125,0.8196604251861572,0.1946548521518707,0.1363307386636734,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9215393066406,0.8397777676582336,0.2105421870946884,0.1995028853416443,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.921875,0.8622127771377563,0.2283070683479309,1.0269036293029783,289.9229431152344,290.04998779296875,286.95831298828125,286.0279235839844,290.0345153808594,297.3711853027344,289.9292297363281,1.0,0.3879373967647552,1.0,1.0,0.3716023564338684,1.0,-2.093179941177368,1.47484028339386,0.618339478969574,0.96541827917099,0.0,0.0,0.0,63.28971099853516,52.0,161.8209686279297,-0.0,747.1683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213317871094,0.8469915986061096,0.1878428310155868,0.1688071489334106,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.9084202647209167,0.2314755767583847,0.2187775671482086,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02154541015625,0.861587405204773,0.1979232132434845,0.1383761316537857,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218811035156,0.8845437169075012,0.2141181081533432,0.2025613635778427,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.908287763595581,0.2309800535440445,1.0373718738555908,290.0231018066406,290.1499938964844,287.0032958984375,286.059326171875,290.1236572265625,297.3785095214844,290.0288391113281,1.0,0.3855590522289276,1.0,1.0,0.3758025467395782,1.0,-2.1197636127471924,1.4822818040847778,0.6374818682670593,0.9666608572006226,0.0,0.0,0.0,56.64771270751953,40.0,144.72535705566406,-0.0,746.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213317871094,0.8469915986061096,0.1878428310155868,0.1688071489334106,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.9084202647209167,0.2314755767583847,0.2187775671482086,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02154541015625,0.861587405204773,0.1979232132434845,0.1383761316537857,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218811035156,0.8845437169075012,0.2141181081533432,0.2025613635778427,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.908287763595581,0.2309800535440445,1.0373718738555908,290.0231018066406,290.1499938964844,287.0032958984375,286.059326171875,290.1236572265625,297.3785095214844,290.0288391113281,1.0,0.3855590522289276,1.0,1.0,0.3758025467395782,1.0,-2.1197636127471924,1.4822818040847778,0.6374818682670593,0.9666608572006226,0.0,0.0,0.0,56.64771270751953,40.0,144.72535705566406,-0.0,746.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.930056631565094,0.1914863735437393,0.1717167049646377,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.9958549737930298,0.2358604818582534,0.2225001156330108,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.9480687379837036,0.2012491375207901,0.1404257416725158,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174621582031,0.9740435481071472,0.2177511155605316,0.2056249380111694,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.9940573573112488,0.233711689710617,1.0478485822677612,290.1186218261719,290.25,287.04998779296875,286.09228515625,290.2120361328125,297.3858642578125,290.1240539550781,1.0,0.3814320862293243,1.0,1.0,0.3800027072429657,1.0,-2.14264178276062,1.4872140884399414,0.6554276943206787,0.9664551615715028,0.0,0.0,0.0,48.39931106567383,58.0,135.37442016601562,-0.0,737.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.930056631565094,0.1914863735437393,0.1717167049646377,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.9958549737930298,0.2358604818582534,0.2225001156330108,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.9480687379837036,0.2012491375207901,0.1404257416725158,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174621582031,0.9740435481071472,0.2177511155605316,0.2056249380111694,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.9940573573112488,0.233711689710617,1.0478485822677612,290.1186218261719,290.25,287.04998779296875,286.09228515625,290.2120361328125,297.3858642578125,290.1240539550781,1.0,0.3814320862293243,1.0,1.0,0.3800027072429657,1.0,-2.14264178276062,1.4872140884399414,0.6554276943206787,0.9664551615715028,0.0,0.0,0.0,48.39931106567383,58.0,135.37442016601562,-0.0,737.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.9377131462097168,0.1952397227287292,0.1750412136316299,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.9898461103439332,0.2407166212797165,0.2168927639722824,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103576660156,0.9544640183448792,0.2045970410108566,0.1427439004182815,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.9795901775360109,0.2214092165231704,0.2090537995100021,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.997384250164032,0.236668974161148,1.0599887371063232,290.2117919921875,290.3500061035156,287.0979919433594,286.1261291503906,290.3066711425781,297.39422607421875,290.2175598144531,1.0,0.3858609795570373,1.0,1.0,0.3849212825298309,1.0,-2.164834499359131,1.4901412725448608,0.6746931076049805,0.9636772274971008,0.0,0.0,0.0,49.028900146484375,78.0,132.76519775390625,-0.0,757.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.9377131462097168,0.1952397227287292,0.1750412136316299,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.9898461103439332,0.2407166212797165,0.2168927639722824,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103576660156,0.9544640183448792,0.2045970410108566,0.1427439004182815,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.9795901775360109,0.2214092165231704,0.2090537995100021,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.997384250164032,0.236668974161148,1.0599887371063232,290.2117919921875,290.3500061035156,287.0979919433594,286.1261291503906,290.3066711425781,297.39422607421875,290.2175598144531,1.0,0.3858609795570373,1.0,1.0,0.3849212825298309,1.0,-2.164834499359131,1.4901412725448608,0.6746931076049805,0.9636772274971008,0.0,0.0,0.0,49.028900146484375,78.0,132.76519775390625,-0.0,757.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9061813950538636,0.1991350948810577,0.1786414980888366,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31353759765625,0.9776013493537904,0.2454766482114792,0.2317525446414947,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.9213945865631104,0.2080349326133728,0.1452315300703048,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132019042969,0.9496299624443054,0.2251618057489395,0.2127162218093872,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134460449219,0.9704912900924684,0.2394366413354873,1.0740944147109983,290.314453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4109191894531,297.4021301269531,290.3204040527344,1.0,0.3978856205940246,1.0,1.0,0.3898398578166961,1.0,-2.2186872959136963,1.5125118494033811,0.7061753869056702,0.9736932516098022,0.0,0.0,0.0,54.14417266845703,98.0,140.22274780273438,-0.0,823.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9061813950538636,0.1991350948810577,0.1786414980888366,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31353759765625,0.9776013493537904,0.2454766482114792,0.2317525446414947,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.9213945865631104,0.2080349326133728,0.1452315300703048,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132019042969,0.9496299624443054,0.2251618057489395,0.2127162218093872,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134460449219,0.9704912900924684,0.2394366413354873,1.0740944147109983,290.314453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4109191894531,297.4021301269531,290.3204040527344,1.0,0.3978856205940246,1.0,1.0,0.3898398578166961,1.0,-2.2186872959136963,1.5125118494033811,0.7061753869056702,0.9736932516098022,0.0,0.0,0.0,54.14417266845703,98.0,140.22274780273438,-0.0,823.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.8633556365966797,0.2010466307401657,0.1805915236473083,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36297607421875,0.9289776086807252,0.2476212978363037,0.233996570110321,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3623962402344,0.875800371170044,0.2097101509571075,0.1465843468904495,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627014160156,0.8996700644493103,0.2269962728023529,0.2146966904401779,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628845214844,0.9195790886878968,0.2408216148614883,1.0813251733779907,290.3638000488281,290.45001220703125,287.17144775390625,286.17706298828125,290.4573974609375,297.404541015625,290.3692626953125,1.0,0.4049347639083862,1.0,1.0,0.3922991454601288,1.0,-2.229430675506592,1.513558030128479,0.715872585773468,0.9721683263778688,0.0,0.0,0.0,60.57646560668945,98.0,137.8865203857422,-0.0,860.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.8346855640411377,0.2029762119054794,0.1825440675020218,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115905761719,0.8935121297836304,0.2498345375061035,0.2362942397594452,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.8455727100372314,0.211401879787445,0.1479374021291732,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.8675774931907654,0.2288482338190078,0.216678574681282,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4114990234375,0.8846407532691956,0.242226168513298,1.0887119770050049,290.41241455078125,290.54998779296875,287.1963195800781,286.194091796875,290.5036926269531,297.406982421875,290.41778564453125,1.0,0.412904292345047,1.0,1.0,0.3945581614971161,1.0,-2.247415542602539,1.5194967985153198,0.7279186844825745,0.9738515019416808,0.0,0.0,0.0,67.19058990478516,116.0,136.32371520996094,-0.0,902.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.7901018857955933,0.2068360894918441,0.1865045875310897,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.844366192817688,0.2543638944625854,0.241060197353363,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059814453125,0.8004859685897827,0.2147847115993499,0.150684967637062,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062561035156,0.8213881254196167,0.2325532138347625,0.2207004874944687,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8350216150283813,0.2450364381074905,1.1037826538085938,290.50732421875,290.6499938964844,287.24664306640625,286.22821044921875,290.5951538085937,297.4117736816406,290.5125427246094,1.0,0.4296464323997497,1.0,1.0,0.3990761935710907,1.0,-2.2841365337371826,1.531773805618286,0.7523627281188965,0.9774473309516908,0.0,0.0,0.0,81.85624694824219,104.0,132.8654327392578,-0.0,996.1861572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.7901018857955933,0.2068360894918441,0.1865045875310897,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.844366192817688,0.2543638944625854,0.241060197353363,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059814453125,0.8004859685897827,0.2147847115993499,0.150684967637062,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062561035156,0.8213881254196167,0.2325532138347625,0.2207004874944687,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8350216150283813,0.2450364381074905,1.1037826538085938,290.50732421875,290.6499938964844,287.24664306640625,286.22821044921875,290.5951538085937,297.4117736816406,290.5125427246094,1.0,0.4296464323997497,1.0,1.0,0.3990761935710907,1.0,-2.2841365337371826,1.531773805618286,0.7523627281188965,0.9774473309516908,0.0,0.0,0.0,81.85624694824219,104.0,132.8654327392578,-0.0,996.1861572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989685058594,0.7824392914772034,0.2107244580984115,0.1901352554559707,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.8366274237632751,0.2590036988258362,0.2455717474222183,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990905761719,0.7919179797172546,0.2181893289089203,0.1531730741262436,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.8133038282394409,0.2362771034240722,0.2243701666593551,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995178222656,0.8258061408996582,0.2478623241186142,1.1171728372573853,290.6003723144531,290.75,287.29766845703125,286.2624206542969,290.6848449707031,297.4166259765625,290.6053771972656,1.0,0.4374524056911468,1.0,1.0,0.4035942554473877,1.0,-2.31740665435791,1.5417712926864624,0.7756354212760925,0.9796261787414552,0.0,0.0,0.0,87.26046752929688,92.0,129.83590698242188,-0.0,1052.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989685058594,0.7824392914772034,0.2107244580984115,0.1901352554559707,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.8366274237632751,0.2590036988258362,0.2455717474222183,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990905761719,0.7919179797172546,0.2181893289089203,0.1531730741262436,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.8133038282394409,0.2362771034240722,0.2243701666593551,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5995178222656,0.8258061408996582,0.2478623241186142,1.1171728372573853,290.6003723144531,290.75,287.29766845703125,286.2624206542969,290.6848449707031,297.4166259765625,290.6053771972656,1.0,0.4374524056911468,1.0,1.0,0.4035942554473877,1.0,-2.31740665435791,1.5417712926864624,0.7756354212760925,0.9796261787414552,0.0,0.0,0.0,87.26046752929688,92.0,129.83590698242188,-0.0,1052.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.7945231199264526,0.2147198468446731,0.193592831492424,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.8484629988670349,0.263789027929306,0.2499452233314514,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971130371094,0.8033757209777832,0.2216854840517044,0.1555168628692627,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.8241530060768127,0.2400830239057541,0.2278365641832351,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6975402832031,0.8355594277381897,0.2507664561271667,1.129581093788147,290.6985168457031,290.8500061035156,287.3494567871094,286.29669189453125,290.787841796875,297.42205810546875,290.7039489746094,1.0,0.4402219653129577,1.0,1.0,0.4096711277961731,1.0,-2.3487045764923096,1.5469567775726318,0.8017479181289673,0.9774061441421508,0.0,0.0,0.0,85.9187240600586,80.0,136.23683166503906,-0.0,1080.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.7945231199264526,0.2147198468446731,0.193592831492424,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.8484629988670349,0.263789027929306,0.2499452233314514,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971130371094,0.8033757209777832,0.2216854840517044,0.1555168628692627,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.8241530060768127,0.2400830239057541,0.2278365641832351,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6975402832031,0.8355594277381897,0.2507664561271667,1.129581093788147,290.6985168457031,290.8500061035156,287.3494567871094,286.29669189453125,290.787841796875,297.42205810546875,290.7039489746094,1.0,0.4402219653129577,1.0,1.0,0.4096711277961731,1.0,-2.3487045764923096,1.5469567775726318,0.8017479181289673,0.9774061441421508,0.0,0.0,0.0,85.9187240600586,80.0,136.23683166503906,-0.0,1080.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.799072265625,0.8208332657814026,0.2188711017370224,0.1970267593860626,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.8763999938964844,0.2687552571296692,0.254318505525589,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991638183594,0.8284050226211548,0.2253226190805435,0.1578311771154403,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.8492623567581177,0.2440198063850402,0.2312531024217605,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995910644531,0.8604015111923218,0.2538009285926819,1.1417474746704102,290.800537109375,290.95001220703125,287.4018859863281,286.3310546875,290.8904113769531,297.4283447265625,290.8059387207031,1.0,0.4398742914199829,1.0,1.0,0.4157480001449585,1.0,-2.3795881271362305,1.551683783531189,0.8279043436050415,0.9747994542121888,0.0,0.0,0.0,80.40222930908203,68.0,140.20082092285156,-0.0,1092.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.799072265625,0.8208332657814026,0.2188711017370224,0.1970267593860626,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.8763999938964844,0.2687552571296692,0.254318505525589,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991638183594,0.8284050226211548,0.2253226190805435,0.1578311771154403,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.8492623567581177,0.2440198063850402,0.2312531024217605,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995910644531,0.8604015111923218,0.2538009285926819,1.1417474746704102,290.800537109375,290.95001220703125,287.4018859863281,286.3310546875,290.8904113769531,297.4283447265625,290.8059387207031,1.0,0.4398742914199829,1.0,1.0,0.4157480001449585,1.0,-2.3795881271362305,1.551683783531189,0.8279043436050415,0.9747994542121888,0.0,0.0,0.0,80.40222930908203,68.0,140.20082092285156,-0.0,1092.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85015869140625,0.8391246795654297,0.2210044413805008,0.1987555027008056,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85089111328125,0.8978215456008911,0.2713067531585693,0.2565270364284515,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85028076171875,0.8466345071792603,0.2271960824728012,0.1589948982000351,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.8688360452651978,0.2460401803255081,0.23296719789505,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506774902344,0.8800524473190308,0.2553706169128418,1.1478599309921265,290.8516540527344,290.95001220703125,287.4283752441406,286.3482360839844,290.94122314453125,297.4317626953125,290.85699462890625,1.0,0.4389350712299347,1.0,1.0,0.4187864363193512,1.0,-2.39512038230896,1.5540740489959717,0.8410462141036987,0.9734946489334106,0.0,0.0,0.0,76.55693817138672,68.0,141.00772094726562,-0.0,1093.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000244140625,0.8632829785346985,0.223168283700943,0.2004950046539306,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90069580078125,0.9274449944496156,0.2738960683345794,0.2587532997131347,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.8710278868675232,0.2290997803211212,0.1601664274930954,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900390625,0.8948096632957458,0.2480894774198532,0.2346904277801513,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005126953125,0.9059945940971376,0.2569696605205536,1.1540173292160034,290.9013977050781,291.04998779296875,287.4550170898437,286.3654479980469,290.9873352050781,297.435302734375,290.90643310546875,1.0,0.4376823306083679,1.0,1.0,0.4213108718395233,1.0,-2.410761594772339,1.5576210021972656,0.8531405925750732,0.973313808441162,0.0,0.0,0.0,72.23548889160156,56.0,138.79161071777344,-0.0,1093.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.940491020679474,0.2275572270154953,0.2040275186300277,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.9990000128746032,0.2792633175849914,0.2604717910289764,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9946594238281,0.949049711227417,0.2329732626676559,0.1625531464815139,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.9751077890396118,0.2522517442703247,0.2381929904222488,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9844421148300172,0.260232150554657,1.1666038036346436,290.9958801269531,291.1499938964844,287.5087890625,286.3998718261719,291.07720947265625,297.44268798828125,291.0006408691406,1.0,0.4342621266841888,1.0,1.0,0.4263597428798675,1.0,-2.437962055206299,1.5623300075531006,0.8756319284439087,0.9717669486999512,0.0,0.0,0.0,63.0288200378418,74.0,132.9886474609375,-0.0,1086.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.940491020679474,0.2275572270154953,0.2040275186300277,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.9990000128746032,0.2792633175849914,0.2604717910289764,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9946594238281,0.949049711227417,0.2329732626676559,0.1625531464815139,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.9751077890396118,0.2522517442703247,0.2381929904222488,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.9844421148300172,0.260232150554657,1.1666038036346436,290.9958801269531,291.1499938964844,287.5087890625,286.3998718261719,291.07720947265625,297.44268798828125,291.0006408691406,1.0,0.4342621266841888,1.0,1.0,0.4263597428798675,1.0,-2.437962055206299,1.5623300075531006,0.8756319284439087,0.9717669486999512,0.0,0.0,0.0,63.0288200378418,74.0,132.9886474609375,-0.0,1086.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.9507272243499756,0.2319930344820022,0.2079697549343109,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9989744424819946,0.2855708599090576,0.257663756608963,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9581167101860046,0.2369077950716018,0.1652664691209793,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9827955961227416,0.2564772963523865,0.2421379685401916,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.9904717803001404,0.2635618448257446,1.1813007593154907,291.0871276855469,291.1499938964844,287.5632019042969,286.4343566894531,291.1668395996094,297.453369140625,291.0918884277344,1.0,0.4394881427288055,1.0,1.0,0.4314086139202118,1.0,-2.4662833213806152,1.5677663087844849,0.8985170125961304,0.9700730443000792,0.0,0.0,0.0,63.699951171875,94.0,129.0469970703125,-0.0,1120.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.9507272243499756,0.2319930344820022,0.2079697549343109,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9989744424819946,0.2855708599090576,0.257663756608963,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.9581167101860046,0.2369077950716018,0.1652664691209793,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9827955961227416,0.2564772963523865,0.2421379685401916,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.9904717803001404,0.2635618448257446,1.1813007593154907,291.0871276855469,291.1499938964844,287.5632019042969,286.4343566894531,291.1668395996094,297.453369140625,291.0918884277344,1.0,0.4394881427288055,1.0,1.0,0.4314086139202118,1.0,-2.4662833213806152,1.5677663087844849,0.8985170125961304,0.9700730443000792,0.0,0.0,0.0,63.699951171875,94.0,129.0469970703125,-0.0,1120.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.9250469207763672,0.2365202754735946,0.2121366709470749,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.9922388195991516,0.29112508893013,0.2747340798377991,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.931915819644928,0.2409284263849258,0.1681589484214782,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.9596984386444092,0.2607968747615814,0.2463316321372985,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.9676716327667236,0.2669984996318817,1.1972233057022097,291.1802978515625,291.1499938964844,287.6181945800781,286.4688415527344,291.2589416503906,297.4606018066406,291.1850891113281,1.0,0.4517484903335571,1.0,1.0,0.4365512132644653,1.0,-2.5217134952545166,1.5890295505523682,0.9326840043067932,0.9779546856880188,0.0,0.0,0.0,69.3633041381836,114.0,129.53857421875,-0.0,1208.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.9250469207763672,0.2365202754735946,0.2121366709470749,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.9922388195991516,0.29112508893013,0.2747340798377991,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.931915819644928,0.2409284263849258,0.1681589484214782,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.9596984386444092,0.2607968747615814,0.2463316321372985,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.9676716327667236,0.2669984996318817,1.1972233057022097,291.1802978515625,291.1499938964844,287.6181945800781,286.4688415527344,291.2589416503906,297.4606018066406,291.1850891113281,1.0,0.4517484903335571,1.0,1.0,0.4365512132644653,1.0,-2.5217134952545166,1.5890295505523682,0.9326840043067932,0.9779546856880188,0.0,0.0,0.0,69.3633041381836,114.0,129.53857421875,-0.0,1208.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.862770676612854,0.2410221099853515,0.2166174203157425,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.9273515343666076,0.2962643206119537,0.2799891233444214,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.8674864768981934,0.2448699027299881,0.1712623387575149,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.8909270763397217,0.2650468647480011,0.2508200407028198,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.8972750306129456,0.2703862488269806,1.2146354913711548,291.27117919921875,291.1499938964844,287.6737976074219,286.5033874511719,291.3459777832031,297.4637451171875,291.2756042480469,1.0,0.4670712351799011,1.0,1.0,0.4416937828063965,1.0,-2.561199426651001,1.6006423234939575,0.9605570435523988,0.9802627563476562,0.0,0.0,0.0,82.72447204589844,134.0,126.4210205078125,-0.0,1316.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.862770676612854,0.2410221099853515,0.2166174203157425,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.9273515343666076,0.2962643206119537,0.2799891233444214,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.8674864768981934,0.2448699027299881,0.1712623387575149,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.8909270763397217,0.2650468647480011,0.2508200407028198,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.8972750306129456,0.2703862488269806,1.2146354913711548,291.27117919921875,291.1499938964844,287.6737976074219,286.5033874511719,291.3459777832031,297.4637451171875,291.2756042480469,1.0,0.4670712351799011,1.0,1.0,0.4416937828063965,1.0,-2.561199426651001,1.6006423234939575,0.9605570435523988,0.9802627563476562,0.0,0.0,0.0,82.72447204589844,134.0,126.4210205078125,-0.0,1316.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
