time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.8396801948547363,0.2432763576507568,0.2188941985368728,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.8987293243408203,0.2989468872547149,0.2827560007572174,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.843684196472168,0.2468340694904327,0.1728324741125106,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148193359375,0.8654885292053223,0.2671675980091095,0.253091812133789,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148803710937,0.8709884881973267,0.2720802128314972,1.2234981060028076,291.315673828125,291.1499938964844,287.7017822265625,286.5206298828125,291.3891906738281,297.4656982421875,291.3200378417969,1.0,0.4755512773990631,1.0,1.0,0.4442650973796844,1.0,-2.5825271606445312,1.607370138168335,0.9751570224761964,0.9818743467330932,0.0,0.0,0.0,90.48333740234376,134.0,125.1135025024414,-0.0,1377.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494873046875,0.8203238844871521,0.2455187439918518,0.2211885899305343,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.8759024739265442,0.3016657829284668,0.285593718290329,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.8238484263420105,0.2487873286008834,0.1744147688150406,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.8442771434783936,0.269278734922409,0.2553811073303222,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.8489343523979187,0.2737653255462646,1.2324506044387815,291.3500366210937,291.1499938964844,287.7299499511719,286.53790283203125,291.400634765625,297.4676208496094,291.3521728515625,1.0,0.4843479990959167,1.0,1.0,0.442735493183136,1.0,-2.6041064262390137,1.6230231523513794,0.9810832738876344,0.9923346638679504,0.0,0.0,0.0,98.8128890991211,122.0,104.288330078125,-0.0,1442.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.8142387270927429,0.2498255223035812,0.2252511829137802,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8689884543418884,0.3070469796657562,0.2908414006233215,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.8171722292900085,0.2525458931922912,0.1771856099367141,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.8373811841011047,0.273359477519989,0.2594325840473175,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38397216796875,0.8410459756851196,0.2769869267940521,1.2478405237197876,291.3842163085937,291.1499938964844,287.78662109375,286.57244873046875,291.41522216796875,297.47003173828125,291.3856201171875,1.0,0.4925055205821991,1.0,1.0,0.4396762549877167,1.0,-2.641997814178467,1.6525452136993408,0.9894527196884156,1.012841820716858,0.0,0.0,0.0,104.47743225097656,110.0,62.2487907409668,-0.0,1519.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.8142387270927429,0.2498255223035812,0.2252511829137802,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8689884543418884,0.3070469796657562,0.2908414006233215,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.8171722292900085,0.2525458931922912,0.1771856099367141,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3839416503906,0.8373811841011047,0.273359477519989,0.2594325840473175,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38397216796875,0.8410459756851196,0.2769869267940521,1.2478405237197876,291.3842163085937,291.1499938964844,287.78662109375,286.57244873046875,291.41522216796875,297.47003173828125,291.3856201171875,1.0,0.4925055205821991,1.0,1.0,0.4396762549877167,1.0,-2.641997814178467,1.6525452136993408,0.9894527196884156,1.012841820716858,0.0,0.0,0.0,104.47743225097656,110.0,62.2487907409668,-0.0,1519.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.8254526853561401,0.253946453332901,0.2288702875375747,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40802001953125,0.8820960521697998,0.3123409152030945,0.2957317233085632,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.8277853727340698,0.2561485171318054,0.1796347051858902,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.848450243473053,0.2772831320762634,0.2630499005317688,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8513525724411011,0.2800323665142059,1.2610975503921509,291.4081420898437,291.1499938964844,287.8438415527344,286.60699462890625,291.4291381835937,297.4708557128906,291.4091796875,1.0,0.4956861734390259,1.0,1.0,0.4366170167922973,1.0,-2.675453186035156,1.6796269416809082,0.9958261251449584,1.0319138765335083,0.0,0.0,0.0,103.03800964355467,98.0,40.646366119384766,-0.0,1559.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.8254526853561401,0.253946453332901,0.2288702875375747,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40802001953125,0.8820960521697998,0.3123409152030945,0.2957317233085632,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.8277853727340698,0.2561485171318054,0.1796347051858902,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.848450243473053,0.2772831320762634,0.2630499005317688,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8513525724411011,0.2800323665142059,1.2610975503921509,291.4081420898437,291.1499938964844,287.8438415527344,286.60699462890625,291.4291381835937,297.4708557128906,291.4091796875,1.0,0.4956861734390259,1.0,1.0,0.4366170167922973,1.0,-2.675453186035156,1.6796269416809082,0.9958261251449584,1.0319138765335083,0.0,0.0,0.0,103.03800964355467,98.0,40.646366119384766,-0.0,1559.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090576171875,0.8487966656684875,0.2578951418399811,0.2321935147047042,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.910026788711548,0.3175284564495086,0.300376296043396,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090576171875,0.850726842880249,0.259610652923584,0.1818736344575882,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8731106519699097,0.2810622155666351,0.2663787603378296,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8752761483192444,0.2829094231128692,1.2728854417800903,291.408935546875,291.1499938964844,287.90155029296875,286.6415100097656,291.4091491699219,297.4703063964844,291.4085693359375,1.0,0.495816022157669,1.0,1.0,0.4294222891330719,1.0,-2.705893278121948,1.714775800704956,0.9911174774169922,1.059746265411377,0.0,0.0,0.0,97.4912338256836,86.0,7.687862873077393,-0.0,1576.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090576171875,0.8487966656684875,0.2578951418399811,0.2321935147047042,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.910026788711548,0.3175284564495086,0.300376296043396,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090576171875,0.850726842880249,0.259610652923584,0.1818736344575882,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8731106519699097,0.2810622155666351,0.2663787603378296,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090270996094,0.8752761483192444,0.2829094231128692,1.2728854417800903,291.408935546875,291.1499938964844,287.90155029296875,286.6415100097656,291.4091491699219,297.4703063964844,291.4085693359375,1.0,0.495816022157669,1.0,1.0,0.4294222891330719,1.0,-2.705893278121948,1.714775800704956,0.9911174774169922,1.059746265411377,0.0,0.0,0.0,97.4912338256836,86.0,7.687862873077393,-0.0,1576.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.395263671875,0.8877156972885132,0.261604368686676,0.2352211624383926,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9581546187400818,0.3225376307964325,0.30476975440979,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395263671875,0.8893154263496399,0.2628785967826843,0.1839136034250259,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.9143885970115662,0.2846445441246032,0.2694359421730041,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.915794551372528,0.2855604887008667,1.2832599878311155,291.39508056640625,291.1499938964844,287.9597473144531,286.676025390625,291.3866577148437,297.4678955078125,291.3944091796875,1.0,0.4940153658390045,1.0,1.0,0.4222275614738464,1.0,-2.733412504196167,1.7490077018737793,0.9844048619270324,1.0873576402664185,0.0,0.0,0.0,89.49452209472656,74.0,-12.176133155822754,-0.0,1578.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.395263671875,0.8877156972885132,0.261604368686676,0.2352211624383926,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.9581546187400818,0.3225376307964325,0.30476975440979,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395263671875,0.8893154263496399,0.2628785967826843,0.1839136034250259,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.9143885970115662,0.2846445441246032,0.2694359421730041,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.915794551372528,0.2855604887008667,1.2832599878311155,291.39508056640625,291.1499938964844,287.9597473144531,286.676025390625,291.3866577148437,297.4678955078125,291.3944091796875,1.0,0.4940153658390045,1.0,1.0,0.4222275614738464,1.0,-2.733412504196167,1.7490077018737793,0.9844048619270324,1.0873576402664185,0.0,0.0,0.0,89.49452209472656,74.0,-12.176133155822754,-0.0,1578.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.916393518447876,0.2633808553218841,0.2366398572921753,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.9861329197883606,0.3249818384647369,0.3068844676017761,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.9179514050483704,0.26444873213768,0.1848701685667038,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.9463477730751038,0.2863697707653045,0.2708770632743835,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.9471883773803712,0.2868082523345947,1.287980318069458,291.3861694335937,291.1499938964844,287.989013671875,286.6932678222656,291.37530517578125,297.4661560058594,291.38543701171875,1.0,0.4926210939884186,1.0,1.0,0.4186301827430725,1.0,-2.7462170124053955,1.7657325267791748,0.980484426021576,1.100996971130371,0.0,0.0,0.0,84.89900207519531,74.0,-17.999507904052734,-0.0,1575.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.9446150064468384,0.2650880515575409,0.2380587458610534,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778381347656,0.9990000128746032,0.3275266289710998,0.3014242351055145,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.945910632610321,0.2659578621387481,0.1858330368995666,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.9724010825157166,0.2880322635173797,0.2723252475261688,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.9726181030273438,0.2879855632781982,1.292698860168457,291.37774658203125,291.1499938964844,288.0184020996094,286.71051025390625,291.3655090332031,297.4642639160156,291.37701416015625,1.0,0.4905582368373871,1.0,1.0,0.4153377413749695,1.0,-2.749962329864502,1.7762755155563354,0.9736868143081664,1.1110914945602417,0.0,0.0,0.0,81.28771209716797,92.0,-20.608545303344727,-0.0,1564.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.9476818442344666,0.2684254050254822,0.2410706579685211,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.9990000128746032,0.333302229642868,0.302608460187912,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.948455274105072,0.2689255177974701,0.1879113167524337,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.974675178527832,0.2913043797016144,0.2754248678684234,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.9738630652427672,0.2902750670909881,1.3030314445495603,291.3600158691406,291.1499938964844,288.0774841308594,286.7449645996094,291.3490905761719,297.4638977050781,291.3594665527344,1.0,0.4954439699649811,1.0,1.0,0.408752828836441,1.0,-2.773606300354004,1.8075947761535645,0.96601140499115,1.1360292434692385,0.0,0.0,0.0,82.43376159667969,110.0,-22.58409309387207,-0.0,1603.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.9476818442344666,0.2684254050254822,0.2410706579685211,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.9990000128746032,0.333302229642868,0.302608460187912,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.948455274105072,0.2689255177974701,0.1879113167524337,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.974675178527832,0.2913043797016144,0.2754248678684234,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.9738630652427672,0.2902750670909881,1.3030314445495603,291.3600158691406,291.1499938964844,288.0774841308594,286.7449645996094,291.3490905761719,297.4638977050781,291.3594665527344,1.0,0.4954439699649811,1.0,1.0,0.408752828836441,1.0,-2.773606300354004,1.8075947761535645,0.96601140499115,1.1360292434692385,0.0,0.0,0.0,82.43376159667969,110.0,-22.58409309387207,-0.0,1603.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.9222554564476012,0.2716443538665771,0.2441470175981521,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.9927215576171876,0.3378977179527282,0.3192567527294159,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.9225864410400392,0.2718149721622467,0.1900676488876342,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.951099455356598,0.2944979965686798,0.2786290645599365,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.948994278907776,0.2924631834030151,1.3137723207473757,291.34490966796875,291.1499938964844,288.1369934082031,286.77935791015625,291.3348083496094,297.4587097167969,291.34442138671875,1.0,0.5060575008392334,1.0,1.0,0.4021679162979126,1.0,-2.818033695220948,1.8520115613937376,0.9660220742225648,1.1697068214416504,0.0,0.0,0.0,88.75541687011719,128.0,-21.364219665527344,-0.0,1699.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.9222554564476012,0.2716443538665771,0.2441470175981521,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.9927215576171876,0.3378977179527282,0.3192567527294159,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.9225864410400392,0.2718149721622467,0.1900676488876342,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.951099455356598,0.2944979965686798,0.2786290645599365,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.948994278907776,0.2924631834030151,1.3137723207473757,291.34490966796875,291.1499938964844,288.1369934082031,286.77935791015625,291.3348083496094,297.4587097167969,291.34442138671875,1.0,0.5060575008392334,1.0,1.0,0.4021679162979126,1.0,-2.818033695220948,1.8520115613937376,0.9660220742225648,1.1697068214416504,0.0,0.0,0.0,88.75541687011719,128.0,-21.364219665527344,-0.0,1699.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8708491325378418,0.2746454775333404,0.2473313957452774,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9417670965194702,0.3419574499130249,0.3235424160957336,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8707968592643738,0.2745230495929718,0.1923345029354095,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.8947381973266602,0.2975097298622131,0.2819829285144806,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.8918481469154358,0.294430524110794,1.3250614404678345,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.3309326171875,297.4499206542969,291.33599853515625,1.0,0.5187620520591736,1.0,1.0,0.3971650004386902,1.0,-2.845987319946289,1.882656216621399,0.9633311629295348,1.193725824356079,0.0,0.0,0.0,102.15220642089844,146.0,-13.74909782409668,-0.0,1807.6771240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8708491325378418,0.2746454775333404,0.2473313957452774,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9417670965194702,0.3419574499130249,0.3235424160957336,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8707968592643738,0.2745230495929718,0.1923345029354095,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.8947381973266602,0.2975097298622131,0.2819829285144806,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.8918481469154358,0.294430524110794,1.3250614404678345,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.3309326171875,297.4499206542969,291.33599853515625,1.0,0.5187620520591736,1.0,1.0,0.3971650004386902,1.0,-2.845987319946289,1.882656216621399,0.9633311629295348,1.193725824356079,0.0,0.0,0.0,102.15220642089844,146.0,-13.74909782409668,-0.0,1807.6771240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8334532976150513,0.2775397300720215,0.2504736185073852,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33172607421875,0.8956563472747803,0.3461850881576538,0.3280461430549621,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8331556916236877,0.2771535217761993,0.1945896595716476,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8545315265655518,0.3004414737224579,0.2853190004825592,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8509725332260132,0.2962872982025146,1.3361172676086426,291.33172607421875,291.1499938964844,288.25714111328125,286.8480224609375,291.3290100097656,297.4425048828125,291.3316955566406,1.0,0.5326856970787048,1.0,1.0,0.3921620845794678,1.0,-2.875192165374756,1.9142556190490725,0.9609366059303284,1.2182588577270508,0.0,0.0,0.0,117.61808776855467,164.0,-8.121734619140625,-0.0,1929.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8334532976150513,0.2775397300720215,0.2504736185073852,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33172607421875,0.8956563472747803,0.3461850881576538,0.3280461430549621,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8331556916236877,0.2771535217761993,0.1945896595716476,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8545315265655518,0.3004414737224579,0.2853190004825592,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8509725332260132,0.2962872982025146,1.3361172676086426,291.33172607421875,291.1499938964844,288.25714111328125,286.8480224609375,291.3290100097656,297.4425048828125,291.3316955566406,1.0,0.5326856970787048,1.0,1.0,0.3921620845794678,1.0,-2.875192165374756,1.9142556190490725,0.9609366059303284,1.2182588577270508,0.0,0.0,0.0,117.61808776855467,164.0,-8.121734619140625,-0.0,1929.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302917480469,0.8183606266975403,0.2789483964443207,0.2520305514335632,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302917480469,0.8781114220619202,0.3483232855796814,0.3303526639938354,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302917480469,0.8179532289505005,0.278442233800888,0.195714384317398,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302917480469,0.8385616540908813,0.3018800616264343,0.286982387304306,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302917480469,0.8347347378730774,0.2971791326999664,1.3415790796279907,291.33026123046875,291.1499938964844,288.28741455078125,286.8651733398437,291.3283996582031,297.4391174316406,291.33026123046875,1.0,0.5398842692375183,1.0,1.0,0.3896606266498565,1.0,-2.889755725860596,1.93014132976532,0.9596145153045654,1.230621337890625,0.0,0.0,0.0,125.91495513916016,164.0,-6.247552394866943,-0.0,1994.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8042793869972229,0.2803303003311157,0.2535752058029175,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.8628720641136169,0.3504619300365448,0.3326749801635742,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.803734540939331,0.2797126770019531,0.1968349367380142,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8247286677360535,0.3033002614974975,0.2886398136615753,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8205358982086182,0.2980475723743438,1.3469895124435425,291.3260803222656,291.1499938964844,288.3177490234375,286.8822937011719,291.31951904296875,297.435791015625,291.3255920410156,1.0,0.5471521019935608,1.0,1.0,0.3860670626163482,1.0,-2.904248714447021,1.9488621950149536,0.9553865790367126,1.245829939842224,0.0,0.0,0.0,134.46136474609375,152.0,-10.315319061279297,-0.0,2060.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.7991527318954468,0.2829869389533996,0.2561368644237518,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.8582444787025452,0.3546925187110901,0.3368304669857025,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.7984195947647095,0.2821740806102752,0.1986852437257766,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.8198229670524597,0.306059330701828,0.2914247214794159,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.8146905899047852,0.2996880114078522,1.3552289009094238,291.3099670410156,291.1499938964844,288.3786926269531,286.9164733886719,291.2996826171875,297.4291687011719,291.309326171875,1.0,0.5527448654174805,1.0,1.0,0.3788799941539764,1.0,-2.927810907363892,1.983593463897705,0.944217562675476,1.2749381065368652,0.0,0.0,0.0,139.7036895751953,140.0,-19.258769989013672,-0.0,2126.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.7991527318954468,0.2829869389533996,0.2561368644237518,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.8582444787025452,0.3546925187110901,0.3368304669857025,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.7984195947647095,0.2821740806102752,0.1986852437257766,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.8198229670524597,0.306059330701828,0.2914247214794159,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.8146905899047852,0.2996880114078522,1.3552289009094238,291.3099670410156,291.1499938964844,288.3786926269531,286.9164733886719,291.2996826171875,297.4291687011719,291.309326171875,1.0,0.5527448654174805,1.0,1.0,0.3788799941539764,1.0,-2.927810907363892,1.983593463897705,0.944217562675476,1.2749381065368652,0.0,0.0,0.0,139.7036895751953,140.0,-19.258769989013672,-0.0,2126.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.8072856664657593,0.28555628657341,0.2583334743976593,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8675040006637573,0.3588861227035522,0.3406566381454468,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.8063992261886597,0.2845777571201324,0.2002734243869781,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921447753906,0.8273625373840332,0.3087536990642547,0.2938491404056549,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.8213608860969543,0.3012436330318451,1.3616671562194824,291.2920227050781,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4228820800781,291.29132080078125,1.0,0.5537426471710205,1.0,1.0,0.3716928958892822,1.0,-2.9476206302642822,2.0163488388061523,0.93127179145813,1.3029005527496338,0.0,0.0,0.0,137.49098205566406,128.0,-23.428401947021484,-0.0,2149.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.8072856664657593,0.28555628657341,0.2583334743976593,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8675040006637573,0.3588861227035522,0.3406566381454468,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.8063992261886597,0.2845777571201324,0.2002734243869781,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2921447753906,0.8273625373840332,0.3087536990642547,0.2938491404056549,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.8213608860969543,0.3012436330318451,1.3616671562194824,291.2920227050781,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4228820800781,291.29132080078125,1.0,0.5537426471710205,1.0,1.0,0.3716928958892822,1.0,-2.9476206302642822,2.0163488388061523,0.93127179145813,1.3029005527496338,0.0,0.0,0.0,137.49098205566406,128.0,-23.428401947021484,-0.0,2149.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8228946924209595,0.2880811095237732,0.2603293657302856,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.886116623878479,0.363069623708725,0.3443066477775574,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8219373226165771,0.286962479352951,0.2017241567373275,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.8429270386695862,0.3114215135574341,0.2960804402828216,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8358039855957031,0.3027551472187042,1.367108702659607,291.27935791015625,291.1499938964844,288.50146484375,286.984619140625,291.27166748046875,297.4172058105469,291.279052734375,1.0,0.552069365978241,1.0,1.0,0.3657706081867218,1.0,-2.9653806686401367,2.0446479320526123,0.92073255777359,1.326887845993042,0.0,0.0,0.0,131.17935180664062,116.0,-18.068639755249023,-0.0,2148.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8228946924209595,0.2880811095237732,0.2603293657302856,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.886116623878479,0.363069623708725,0.3443066477775574,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8219373226165771,0.286962479352951,0.2017241567373275,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.8429270386695862,0.3114215135574341,0.2960804402828216,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8358039855957031,0.3027551472187042,1.367108702659607,291.27935791015625,291.1499938964844,288.50146484375,286.984619140625,291.27166748046875,297.4172058105469,291.279052734375,1.0,0.552069365978241,1.0,1.0,0.3657706081867218,1.0,-2.9653806686401367,2.0446479320526123,0.92073255777359,1.326887845993042,0.0,0.0,0.0,131.17935180664062,116.0,-18.068639755249023,-0.0,2148.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8454423546791077,0.29060098528862,0.2622258961200714,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9144063591957092,0.3672771751880646,0.3478794991970062,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8443323373794556,0.289365142583847,0.2031134366989135,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8669500350952148,0.314100056886673,0.2982213795185089,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8582202792167664,0.3042628467082977,1.3720535039901731,291.2705383300781,291.1499938964844,288.5632629394531,287.0185546875,291.2645568847656,297.4123840332031,291.270263671875,1.0,0.5488569140434265,1.0,1.0,0.3598483204841614,1.0,-2.982147693634033,2.072437524795532,0.9097099900245668,1.3505918979644775,0.0,0.0,0.0,122.44613647460938,104.0,-13.837526321411133,-0.0,2133.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8454423546791077,0.29060098528862,0.2622258961200714,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9144063591957092,0.3672771751880646,0.3478794991970062,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.8443323373794556,0.289365142583847,0.2031134366989135,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8669500350952148,0.314100056886673,0.2982213795185089,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8582202792167664,0.3042628467082977,1.3720535039901731,291.2705383300781,291.1499938964844,288.5632629394531,287.0185546875,291.2645568847656,297.4123840332031,291.270263671875,1.0,0.5488569140434265,1.0,1.0,0.3598483204841614,1.0,-2.982147693634033,2.072437524795532,0.9097099900245668,1.3505918979644775,0.0,0.0,0.0,122.44613647460938,104.0,-13.837526321411133,-0.0,2133.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8604008555412292,0.2918573319911957,0.2631501257419586,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.9343299269676208,0.3693896234035492,0.3496516942977905,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8591864705085754,0.2905734181404114,0.2037963420152664,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8829463720321655,0.3154443204402923,0.2992738485336303,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.873299241065979,0.3050170242786407,1.3744186162948608,291.2666931152344,291.1499938964844,288.59423828125,287.0354919433594,291.2613525390625,297.4102783203125,291.2664489746094,1.0,0.546881914138794,1.0,1.0,0.3568871915340423,1.0,-2.9903206825256348,2.0862820148468018,0.9040385484695436,1.3624427318572998,0.0,0.0,0.0,117.49070739746094,104.0,-12.39505100250244,-0.0,2122.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.8786365389823914,0.293112963438034,0.2640628218650818,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.9570139646530152,0.3715094327926636,0.3514194190502167,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.8773173689842224,0.2917878329753876,0.2044752091169357,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.9021102786064148,0.3167936503887176,0.3003198504447937,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650146484375,0.8915841579437256,0.3057734370231628,1.376740336418152,291.2650146484375,291.1499938964844,288.6252746582031,287.05242919921875,291.2630615234375,297.4083557128906,291.2650756835937,1.0,0.5447472929954529,1.0,1.0,0.3545387387275696,1.0,-2.9984092712402344,2.098459959030152,0.8999494910240173,1.3726506233215332,0.0,0.0,0.0,112.2781753540039,92.0,-8.082613945007324,-0.0,2109.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.92759507894516,0.295634925365448,0.2658974826335907,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9990000128746032,0.3758263885974884,0.3528868854045868,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9259199500083924,0.2942439019680023,0.205852210521698,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9550695419311525,0.3195160925388336,0.3024346828460693,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9417946338653564,0.3073026239871979,1.3814579248428345,291.2670593261719,291.1499938964844,288.6875305175781,287.086181640625,291.2679748535156,297.4051513671875,291.2672424316406,1.0,0.5400324463844299,1.0,1.0,0.3498418033123016,1.0,-3.011858463287353,2.1208913326263428,0.8909670114517212,1.3920124769210815,0.0,0.0,0.0,101.7501220703125,95.0,-0.1723216623067855,-0.0,2079.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.92759507894516,0.295634925365448,0.2658974826335907,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9990000128746032,0.3758263885974884,0.3528868854045868,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9259199500083924,0.2942439019680023,0.205852210521698,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9550695419311525,0.3195160925388336,0.3024346828460693,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9417946338653564,0.3073026239871979,1.3814579248428345,291.2670593261719,291.1499938964844,288.6875305175781,287.086181640625,291.2679748535156,297.4051513671875,291.2672424316406,1.0,0.5400324463844299,1.0,1.0,0.3498418033123016,1.0,-3.011858463287353,2.1208913326263428,0.8909670114517212,1.3920124769210815,0.0,0.0,0.0,101.7501220703125,95.0,-0.1723216623067855,-0.0,2079.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9458897709846495,0.2981019616127014,0.2680122852325439,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9990000128746032,0.3813028335571289,0.3381356596946716,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9442005753517152,0.2966751158237457,0.2074660807847976,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9717650413513184,0.3222125172615051,0.304868072271347,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9583345651626588,0.308803379535675,1.3876612186431885,291.2701416015625,291.1499938964844,288.75,287.119873046875,291.2723083496094,297.40625,291.2702941894531,1.0,0.5382267832756042,1.0,1.0,0.3451448976993561,1.0,-3.0094003677368164,2.133049488067627,0.8763510584831238,1.4046911001205444,0.0,0.0,0.0,98.90524291992188,113.0,3.0891425609588623,-0.0,2060.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9458897709846495,0.2981019616127014,0.2680122852325439,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9990000128746032,0.3813028335571289,0.3381356596946716,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9442005753517152,0.2966751158237457,0.2074660807847976,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9717650413513184,0.3222125172615051,0.304868072271347,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9583345651626588,0.308803379535675,1.3876612186431885,291.2701416015625,291.1499938964844,288.75,287.119873046875,291.2723083496094,297.40625,291.2702941894531,1.0,0.5382267832756042,1.0,1.0,0.3451448976993561,1.0,-3.0094003677368164,2.133049488067627,0.8763510584831238,1.4046911001205444,0.0,0.0,0.0,98.90524291992188,113.0,3.0891425609588623,-0.0,2060.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
