time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9407838582992554,0.3006195724010467,0.2702999114990234,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.9990000128746032,0.3871086537837982,0.3459334075450897,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9390814304351808,0.2991958558559418,0.2092404216527938,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9672917127609252,0.3250011801719665,0.307520180940628,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.952315092086792,0.3104071617126465,1.3949438333511353,291.2762756347656,291.1499938964844,288.81353759765625,287.15185546875,291.2823486328125,297.41021728515625,291.2767944335937,1.0,0.5440495014190674,1.0,1.0,0.3404152989387512,1.0,-3.0355653762817383,2.164283275604248,0.8712821006774902,1.4290539026260376,0.0,0.0,0.0,101.50045013427734,131.0,8.24398422241211,-0.0,2118.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9407838582992554,0.3006195724010467,0.2702999114990234,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.9990000128746032,0.3871086537837982,0.3459334075450897,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9390814304351808,0.2991958558559418,0.2092404216527938,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9672917127609252,0.3250011801719665,0.307520180940628,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.952315092086792,0.3104071617126465,1.3949438333511353,291.2762756347656,291.1499938964844,288.81353759765625,287.15185546875,291.2823486328125,297.41021728515625,291.2767944335937,1.0,0.5440495014190674,1.0,1.0,0.3404152989387512,1.0,-3.0355653762817383,2.164283275604248,0.8712821006774902,1.4290539026260376,0.0,0.0,0.0,101.50045013427734,131.0,8.24398422241211,-0.0,2118.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.9180170893669128,0.3031383454799652,0.2727370262145996,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.9986671209335328,0.3911965191364288,0.3697313666343689,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.9164043664932252,0.3017570078372955,0.2111586630344391,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.9459038376808168,0.327834278345108,0.3103705048561096,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.9285879135131836,0.3120426535606384,1.4031496047973633,291.2868957519531,291.1499938964844,288.87890625,287.18072509765625,291.2955322265625,297.406982421875,291.28759765625,1.0,0.5551464557647705,1.0,1.0,0.3356857001781463,1.0,-3.082528829574585,2.2094838619232178,0.8730449676513672,1.4627586603164673,0.0,0.0,0.0,108.640380859375,149.0,13.41904640197754,-0.0,2240.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.9180170893669128,0.3031383454799652,0.2727370262145996,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.9986671209335328,0.3911965191364288,0.3697313666343689,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.9164043664932252,0.3017570078372955,0.2111586630344391,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.9459038376808168,0.327834278345108,0.3103705048561096,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.9285879135131836,0.3120426535606384,1.4031496047973633,291.2868957519531,291.1499938964844,288.87890625,287.18072509765625,291.2955322265625,297.406982421875,291.28759765625,1.0,0.5551464557647705,1.0,1.0,0.3356857001781463,1.0,-3.082528829574585,2.2094838619232178,0.8730449676513672,1.4627586603164673,0.0,0.0,0.0,108.640380859375,149.0,13.41904640197754,-0.0,2240.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.8928182125091553,0.3043310046195984,0.2740780413150787,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.9779478907585144,0.3928134739398956,0.3716230094432831,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.8914525508880615,0.3029854297637939,0.2122232615947723,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.917996346950531,0.3292003273963928,0.31194007396698,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.9014329314231871,0.3127945065498352,1.4078799486160278,291.29302978515625,291.1499938964844,288.9122619628906,287.1940612792969,291.3007507324219,297.4026184082031,291.2935485839844,1.0,0.561272144317627,1.0,1.0,0.3333208858966827,1.0,-3.095489501953125,2.2251524925231934,0.8703370690345764,1.475666642189026,0.0,0.0,0.0,115.92098999023438,149.0,14.35933780670166,-0.0,2302.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.8714577555656433,0.3054980337619781,0.2754009962081909,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.955192804336548,0.3945967257022857,0.373511403799057,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.8701971173286438,0.3041978776454925,0.2132803052663803,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.8949019312858582,0.3305515348911285,0.3135004937648773,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970886230469,0.8792842030525208,0.3135231435298919,1.4125237464904783,291.2971496582031,291.1499938964844,288.946044921875,287.2066955566406,291.3033447265625,297.399169921875,291.2975158691406,1.0,0.5676297545433044,1.0,1.0,0.3305421471595764,1.0,-3.1080667972564697,2.241842031478882,0.8662248253822327,1.4893087148666382,0.0,0.0,0.0,123.66790771484376,167.0,12.639453887939451,-0.0,2366.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8375840187072754,0.3077591359615326,0.2780138254165649,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.912361741065979,0.3984426259994507,0.3776383996009826,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8365580439567566,0.3065784871578216,0.2153887599706649,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8588983416557312,0.3332123160362243,0.3166164755821228,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8438064455986023,0.3149223327636719,1.4217019081115725,291.30401611328125,291.1499938964844,289.0147705078125,287.2298889160156,291.309814453125,297.3939208984375,291.30438232421875,1.0,0.5807774662971497,1.0,1.0,0.3249846696853637,1.0,-3.133492946624756,2.275740385055542,0.8577523827552795,1.5170501470565796,0.0,0.0,0.0,140.1402587890625,170.0,10.657419204711914,-0.0,2502.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8375840187072754,0.3077591359615326,0.2780138254165649,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.912361741065979,0.3984426259994507,0.3776383996009826,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8365580439567566,0.3065784871578216,0.2153887599706649,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8588983416557312,0.3332123160362243,0.3166164755821228,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.8438064455986023,0.3149223327636719,1.4217019081115725,291.30401611328125,291.1499938964844,289.0147705078125,287.2298889160156,291.309814453125,297.3939208984375,291.30438232421875,1.0,0.5807774662971497,1.0,1.0,0.3249846696853637,1.0,-3.133492946624756,2.275740385055542,0.8577523827552795,1.5170501470565796,0.0,0.0,0.0,140.1402587890625,170.0,10.657419204711914,-0.0,2502.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8218417763710022,0.3099472820758819,0.2803479135036468,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.893783688545227,0.4024818241596222,0.3817812204360962,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8209637403488159,0.3089168071746826,0.2173037976026535,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8423530459403992,0.3358305692672729,0.3194716870784759,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8271297812461853,0.3162616789340973,1.4295599460601809,291.3120422363281,291.1499938964844,289.08502197265625,287.2505187988281,291.3181457519531,297.38995361328125,291.3124694824219,1.0,0.589815080165863,1.0,1.0,0.3194271922111511,1.0,-3.156473398208618,2.3082101345062256,0.8482633829116821,1.5440083742141724,0.0,0.0,0.0,151.06307983398438,158.0,11.160238265991213,-0.0,2605.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8218417763710022,0.3099472820758819,0.2803479135036468,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.893783688545227,0.4024818241596222,0.3817812204360962,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8209637403488159,0.3089168071746826,0.2173037976026535,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8423530459403992,0.3358305692672729,0.3194716870784759,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8271297812461853,0.3162616789340973,1.4295599460601809,291.3120422363281,291.1499938964844,289.08502197265625,287.2505187988281,291.3181457519531,297.38995361328125,291.3124694824219,1.0,0.589815080165863,1.0,1.0,0.3194271922111511,1.0,-3.156473398208618,2.3082101345062256,0.8482633829116821,1.5440083742141724,0.0,0.0,0.0,151.06307983398438,158.0,11.160238265991213,-0.0,2605.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8235428333282471,0.3121083974838257,0.2822827398777008,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.8968053460121155,0.4066163003444671,0.3856452405452728,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8228078484535217,0.311250776052475,0.2189249098300933,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.8443341255187988,0.3384395241737366,0.3219252228736877,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8281228542327881,0.3175777196884155,1.435446858406067,291.31756591796875,291.141845703125,289.1565856933594,287.268798828125,291.321533203125,297.3868713378906,291.3177795410156,1.0,0.5924157500267029,1.0,1.0,0.3130210936069488,1.0,-3.175433874130249,2.340681314468384,0.8347525596618652,1.571943998336792,0.0,0.0,0.0,152.02395629882812,146.0,8.057791709899902,-0.0,2648.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8235428333282471,0.3121083974838257,0.2822827398777008,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.8968053460121155,0.4066163003444671,0.3856452405452728,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8228078484535217,0.311250776052475,0.2189249098300933,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175354003906,0.8443341255187988,0.3384395241737366,0.3219252228736877,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8281228542327881,0.3175777196884155,1.435446858406067,291.31756591796875,291.141845703125,289.1565856933594,287.268798828125,291.321533203125,297.3868713378906,291.3177795410156,1.0,0.5924157500267029,1.0,1.0,0.3130210936069488,1.0,-3.175433874130249,2.340681314468384,0.8347525596618652,1.571943998336792,0.0,0.0,0.0,152.02395629882812,146.0,8.057791709899902,-0.0,2648.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.835200846195221,0.3142662644386291,0.2839944064617157,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.9124087691307068,0.4108106791973114,0.3893435299396515,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.8346149325370789,0.3136053085327148,0.2203886955976486,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.8569730520248413,0.3410627245903015,0.3241598904132843,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.8391714096069336,0.3188965618610382,1.4402421712875366,291.3223571777344,291.0515441894531,289.2294006347656,287.2848815917969,291.3262634277344,297.3845520019531,291.3226318359375,1.0,0.5916699767112732,1.0,1.0,0.3066149950027466,1.0,-3.1921582221984863,2.371898412704468,0.8202597498893738,1.5991185903549194,0.0,0.0,0.0,147.12669372558594,134.0,7.255498886108398,-0.0,2655.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.835200846195221,0.3142662644386291,0.2839944064617157,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.9124087691307068,0.4108106791973114,0.3893435299396515,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.8346149325370789,0.3136053085327148,0.2203886955976486,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.8569730520248413,0.3410627245903015,0.3241598904132843,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.8391714096069336,0.3188965618610382,1.4402421712875366,291.3223571777344,291.0515441894531,289.2294006347656,287.2848815917969,291.3262634277344,297.3845520019531,291.3226318359375,1.0,0.5916699767112732,1.0,1.0,0.3066149950027466,1.0,-3.1921582221984863,2.371898412704468,0.8202597498893738,1.5991185903549194,0.0,0.0,0.0,147.12669372558594,134.0,7.255498886108398,-0.0,2655.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.8439513444900513,0.3153485953807831,0.2848049402236938,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9247307181358336,0.4129272997379303,0.3911615014076233,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.8434389233589172,0.3147951066493988,0.2210915982723236,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.8665359616279602,0.342384785413742,0.3252358734607696,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.8476744294166565,0.3195625245571136,1.4424264430999756,291.3251647949219,291.0058898925781,289.2662353515625,287.29217529296875,291.3293151855469,297.3836364746094,291.3254699707031,1.0,0.5905421376228333,1.0,1.0,0.3034119307994842,1.0,-3.200087070465088,2.387268781661988,0.8128182291984558,1.6125668287277222,0.0,0.0,0.0,143.39517211914062,134.0,7.588027954101562,-0.0,2650.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.8547642827033997,0.3164244890213012,0.2855944335460663,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.939703643321991,0.4150475561618805,0.3929663300514221,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.8543304800987244,0.3159869313240051,0.2217828631401062,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.8783108592033386,0.34370818734169,0.3262951076030731,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.8582594990730286,0.3202277421951294,1.444520354270935,291.3218688964844,290.9598999023437,289.3033142089844,287.29901123046875,291.31610107421875,297.3828125,291.32110595703125,1.0,0.5890837907791138,1.0,1.0,0.2978408634662628,1.0,-3.207831859588623,2.40943455696106,0.7983972430229187,1.6328331232070925,0.0,0.0,0.0,139.0905303955078,122.0,-3.452590227127075,-0.0,2643.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8833418488502502,0.3184455931186676,0.2870472967624664,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.9741347432136536,0.419196754693985,0.3964783847332001,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8831208944320679,0.3182858526706695,0.2230954468250274,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.9089720845222472,0.3462728261947632,0.3283200263977051,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8863601684570312,0.3214711844921112,1.4482423067092896,291.29962158203125,290.8670349121094,289.3782043457031,287.3113708496094,291.28765869140625,297.3803405761719,291.2987976074219,1.0,0.5854309797286987,1.0,1.0,0.2866986989974975,1.0,-3.222296953201294,2.45412540435791,0.7681714296340942,1.673985481262207,0.0,0.0,0.0,129.37413024902344,110.0,-22.756237030029297,-0.0,2618.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8833418488502502,0.3184455931186676,0.2870472967624664,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.9741347432136536,0.419196754693985,0.3964783847332001,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8831208944320679,0.3182858526706695,0.2230954468250274,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.9089720845222472,0.3462728261947632,0.3283200263977051,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8863601684570312,0.3214711844921112,1.4482423067092896,291.29962158203125,290.8670349121094,289.3782043457031,287.3113708496094,291.28765869140625,297.3803405761719,291.2987976074219,1.0,0.5854309797286987,1.0,1.0,0.2866986989974975,1.0,-3.222296953201294,2.45412540435791,0.7681714296340942,1.673985481262207,0.0,0.0,0.0,129.37413024902344,110.0,-22.756237030029297,-0.0,2618.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9174861311912536,0.320286750793457,0.2883849442005157,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27606201171875,0.9990000128746032,0.4233793914318084,0.3937619030475616,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9175719618797302,0.3204516470432281,0.224354088306427,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.9476234316825868,0.3487045466899872,0.3302731812000274,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9201894998550416,0.3225707113742828,1.4515801668167114,291.2760009765625,290.77313232421875,289.45391845703125,287.3221740722656,291.26043701171875,297.3770446777344,291.2750244140625,1.0,0.5806305408477783,1.0,1.0,0.2755565643310547,1.0,-3.226577043533325,2.491645574569702,0.7349315881729126,1.7109928131103516,0.0,0.0,0.0,120.17874145507812,98.0,-30.34650230407715,-0.0,2578.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9174861311912536,0.320286750793457,0.2883849442005157,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27606201171875,0.9990000128746032,0.4233793914318084,0.3937619030475616,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9175719618797302,0.3204516470432281,0.224354088306427,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.9476234316825868,0.3487045466899872,0.3302731812000274,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9201894998550416,0.3225707113742828,1.4515801668167114,291.2760009765625,290.77313232421875,289.45391845703125,287.3221740722656,291.26043701171875,297.3770446777344,291.2750244140625,1.0,0.5806305408477783,1.0,1.0,0.2755565643310547,1.0,-3.226577043533325,2.491645574569702,0.7349315881729126,1.7109928131103516,0.0,0.0,0.0,120.17874145507812,98.0,-30.34650230407715,-0.0,2578.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.9463156461715698,0.3218096196651459,0.2896159887313843,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,0.4292749762535095,0.3649531900882721,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.9467973113059998,0.322356104850769,0.225563496351242,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.9746679067611694,0.3508778512477875,0.3321611583232879,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.9482399225234984,0.3234157264232635,1.45459246635437,291.2144470214844,290.6783447265625,289.5303649902344,287.3316345214844,291.1724548339844,297.37872314453125,291.2113952636719,1.0,0.5731927156448364,1.0,1.0,0.2560079097747803,1.0,-3.2027463912963867,2.5337953567504883,0.6689510345458984,1.7587683200836182,0.0,0.0,0.0,113.21112823486328,116.0,-76.34439086914062,-0.0,2492.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.9463156461715698,0.3218096196651459,0.2896159887313843,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,0.4292749762535095,0.3649531900882721,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.9467973113059998,0.322356104850769,0.225563496351242,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.9746679067611694,0.3508778512477875,0.3321611583232879,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.9482399225234984,0.3234157264232635,1.45459246635437,291.2144470214844,290.6783447265625,289.5303649902344,287.3316345214844,291.1724548339844,297.37872314453125,291.2113952636719,1.0,0.5731927156448364,1.0,1.0,0.2560079097747803,1.0,-3.2027463912963867,2.5337953567504883,0.6689510345458984,1.7587683200836182,0.0,0.0,0.0,113.21112823486328,116.0,-76.34439086914062,-0.0,2492.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.9496663212776184,0.3230379521846771,0.2907524704933166,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.9990000128746032,0.4359464645385742,0.3629191517829895,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.9506198167800904,0.324051171541214,0.2267577648162841,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.978040874004364,0.3528496026992798,0.3340357840061188,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.9509392976760864,0.3240894079208374,1.4576642513275146,291.13787841796875,290.5827941894531,289.607421875,287.3399658203125,291.0921936035156,297.3838195800781,291.1351013183594,1.0,0.5748831033706665,1.0,1.0,0.2364592403173446,1.0,-3.208996534347534,2.5973119735717773,0.6116846799850464,1.8198277950286863,0.0,0.0,0.0,113.10504150390624,136.0,-96.32937622070312,-0.0,2504.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.9496663212776184,0.3230379521846771,0.2907524704933166,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.9990000128746032,0.4359464645385742,0.3629191517829895,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.9506198167800904,0.324051171541214,0.2267577648162841,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.978040874004364,0.3528496026992798,0.3340357840061188,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.9509392976760864,0.3240894079208374,1.4576642513275146,291.13787841796875,290.5827941894531,289.607421875,287.3399658203125,291.0921936035156,297.3838195800781,291.1351013183594,1.0,0.5748831033706665,1.0,1.0,0.2364592403173446,1.0,-3.208996534347534,2.5973119735717773,0.6116846799850464,1.8198277950286863,0.0,0.0,0.0,113.10504150390624,136.0,-96.32937622070312,-0.0,2504.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.9424294233322144,0.3235584497451782,0.2913037240505218,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.9990000128746032,0.4385681748390198,0.3711069822311401,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.9436741471290588,0.324828565120697,0.2273600846529007,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.9721238613128662,0.3537664711475372,0.334981620311737,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.9434462785720824,0.324358195066452,1.4592676162719729,291.1011047363281,290.5348205566406,289.6461181640625,287.34381103515625,291.0559387207031,297.3831481933594,291.0984802246094,1.0,0.5784420967102051,1.0,1.0,0.2266849130392074,1.0,-3.2232818603515625,2.6369078159332275,0.5863741040229797,1.8556883335113523,0.0,0.0,0.0,115.41371154785156,136.0,-98.5962905883789,-0.0,2545.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9308489561080932,0.3240180611610412,0.2918375432491302,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.9990000128746032,0.4404962956905365,0.383910596370697,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.9323989152908324,0.3255575895309448,0.227957934141159,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9621269106864928,0.3546352684497833,0.3359216749668121,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.931601583957672,0.3245702385902405,1.4608206748962402,291.0619812011719,290.4866943359375,289.6849060058594,287.3474426269531,291.01239013671875,297.3792724609375,291.05889892578125,1.0,0.5834051370620728,1.0,1.0,0.2153829485177993,1.0,-3.2430315017700195,2.684581995010376,0.5584495663642883,1.8983638286590576,0.0,0.0,0.0,118.97928619384766,156.0,-104.78125762939452,-0.0,2604.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.9000483751296997,0.3247082829475403,0.2928211390972137,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.9983791708946228,0.4420523047447204,0.4185978174209595,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.9018994569778442,0.3268251717090606,0.2291155010461807,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9802551269531,0.9312241077423096,0.3561843335628509,0.3377516865730285,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.900219202041626,0.3247573971748352,1.463510036468506,290.979736328125,290.3901672363281,289.76275634765625,287.354248046875,290.93096923828125,297.36114501953125,290.9769897460937,1.0,0.596490204334259,1.0,1.0,0.1927790343761444,1.0,-3.2926025390625,2.787332773208618,0.5052698850631714,1.988911867141724,0.0,0.0,0.0,129.5714874267578,176.0,-110.4111557006836,-0.0,2765.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.9000483751296997,0.3247082829475403,0.2928211390972137,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.9983791708946228,0.4420523047447204,0.4185978174209595,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.9018994569778442,0.3268251717090606,0.2291155010461807,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9802551269531,0.9312241077423096,0.3561843335628509,0.3377516865730285,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.900219202041626,0.3247573971748352,1.463510036468506,290.979736328125,290.3901672363281,289.76275634765625,287.354248046875,290.93096923828125,297.36114501953125,290.9769897460937,1.0,0.596490204334259,1.0,1.0,0.1927790343761444,1.0,-3.2926025390625,2.787332773208618,0.5052698850631714,1.988911867141724,0.0,0.0,0.0,129.5714874267578,176.0,-110.4111557006836,-0.0,2765.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8500767350196838,0.3249660134315491,0.293881893157959,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9472127556800842,0.4428640604019165,0.4200389683246612,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8522152900695801,0.3276931345462799,0.2303599566221237,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026184082031,0.8767273426055908,0.3573340773582458,0.3397009670734405,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8497807383537292,0.3244675695896148,1.466414451599121,290.90216064453125,290.2933959960937,289.8408203125,287.36065673828125,290.853759765625,297.337890625,290.8993835449219,1.0,0.6092167496681213,1.0,1.0,0.1701751202344894,1.0,-3.3031492233276367,2.857728719711304,0.4454206526279449,2.057215690612793,0.0,0.0,0.0,149.905517578125,194.0,-108.73471069335938,-0.0,2902.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8500767350196838,0.3249660134315491,0.293881893157959,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9472127556800842,0.4428640604019165,0.4200389683246612,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8522152900695801,0.3276931345462799,0.2303599566221237,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026184082031,0.8767273426055908,0.3573340773582458,0.3397009670734405,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8497807383537292,0.3244675695896148,1.466414451599121,290.90216064453125,290.2933959960937,289.8408203125,287.36065673828125,290.853759765625,297.337890625,290.8993835449219,1.0,0.6092167496681213,1.0,1.0,0.1701751202344894,1.0,-3.3031492233276367,2.857728719711304,0.4454206526279449,2.057215690612793,0.0,0.0,0.0,149.905517578125,194.0,-108.73471069335938,-0.0,2902.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.8180909156799316,0.324942797422409,0.2946557104587555,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929382324219,0.9050176739692688,0.4444868266582489,0.4221915602684021,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79400634765625,0.8205766677856445,0.3283151388168335,0.2314007431268692,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7936706542969,0.8428730964660645,0.3582384586334228,0.3413740694522857,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.8173783421516418,0.3239015638828277,1.467809557914734,290.7926330566406,290.1965026855469,289.9189453125,287.366943359375,290.7051696777344,297.3200988769531,290.7862243652344,1.0,0.6211384534835815,1.0,1.0,0.1460171788930893,1.0,-3.31162428855896,2.96194076538086,0.3496835231781006,2.159075975418091,0.0,0.0,0.0,169.4602813720703,182.0,-156.96609497070312,-0.0,3031.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.8180909156799316,0.324942797422409,0.2946557104587555,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929382324219,0.9050176739692688,0.4444868266582489,0.4221915602684021,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79400634765625,0.8205766677856445,0.3283151388168335,0.2314007431268692,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7936706542969,0.8428730964660645,0.3582384586334228,0.3413740694522857,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.8173783421516418,0.3239015638828277,1.467809557914734,290.7926330566406,290.1965026855469,289.9189453125,287.366943359375,290.7051696777344,297.3200988769531,290.7862243652344,1.0,0.6211384534835815,1.0,1.0,0.1460171788930893,1.0,-3.31162428855896,2.96194076538086,0.3496835231781006,2.159075975418091,0.0,0.0,0.0,169.4602813720703,182.0,-156.96609497070312,-0.0,3031.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678100585937,0.8087396025657654,0.3240774273872375,0.2943541407585144,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5660400390625,0.8954423069953918,0.4457605481147766,0.4237841069698334,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677185058594,0.8119036555290222,0.3282314836978912,0.2316798865795135,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56719970703125,0.8342565298080444,0.3584553599357605,0.3420295119285583,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.807644784450531,0.3226650357246399,1.4644052982330322,290.56561279296875,290.09967041015625,289.9970397949219,287.3733215332031,290.4256896972656,297.2991638183594,290.5560607910156,1.0,0.623746395111084,1.0,1.0,0.1218592524528503,1.0,-3.310227632522583,3.1182074546813965,0.1920201182365417,2.315333127975464,0.0,0.0,0.0,175.7144775390625,170.0,-279.1381225585937,-0.0,3065.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678100585937,0.8087396025657654,0.3240774273872375,0.2943541407585144,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5660400390625,0.8954423069953918,0.4457605481147766,0.4237841069698334,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677185058594,0.8119036555290222,0.3282314836978912,0.2316798865795135,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56719970703125,0.8342565298080444,0.3584553599357605,0.3420295119285583,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.807644784450531,0.3226650357246399,1.4644052982330322,290.56561279296875,290.09967041015625,289.9970397949219,287.3733215332031,290.4256896972656,297.2991638183594,290.5560607910156,1.0,0.623746395111084,1.0,1.0,0.1218592524528503,1.0,-3.310227632522583,3.1182074546813965,0.1920201182365417,2.315333127975464,0.0,0.0,0.0,175.7144775390625,170.0,-279.1381225585937,-0.0,3065.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44439697265625,0.8078373670578003,0.323247879743576,0.2937327027320862,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427795410156,0.8953662514686584,0.4460961520671844,0.4242020547389984,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4443359375,0.8113675117492676,0.3278470039367676,0.2314954400062561,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4438171386719,0.8338558077812195,0.3582244515419006,0.3419243395328522,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.806617259979248,0.3217120170593261,1.460681438446045,290.4423828125,290.05133056640625,290.0360107421875,287.37664794921875,290.3023986816406,297.28643798828125,290.4338073730469,1.0,0.6230165958404541,1.0,1.0,0.1097802892327308,1.0,-3.3051629066467285,3.185467481613159,0.1196955144405365,2.383630752563477,0.0,0.0,0.0,175.75241088867188,170.0,-303.9644775390625,-0.0,3055.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523254394531,0.8084201216697693,0.3222982585430145,0.292896568775177,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3513488769531,0.8970731496810913,0.4463320076465606,0.4244283437728882,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522644042969,0.8123034238815308,0.3273452222347259,0.2311569452285766,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519592285156,0.8349195122718811,0.3578700423240661,0.3416084945201874,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523254394531,0.8070973753929138,0.3206281661987304,1.4559454917907717,290.35113525390625,290.0030822753906,290.074951171875,287.3800964355469,290.2428283691406,297.2734069824219,290.3460693359375,1.0,0.6213131546974182,1.0,1.0,0.100628837943077,1.0,-3.2979507446289062,3.22176456451416,0.0761861801147461,2.4215691089630127,0.0,0.0,0.0,174.50564575195312,158.0,-270.1535949707031,-0.0,3032.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
