time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26385498046875,0.8140233159065247,0.3207198977470398,0.2912098169326782,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635192871094,0.905737280845642,0.4470261335372925,0.4247984588146209,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638244628906,0.8184595704078674,0.3265365660190582,0.2304047346115112,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.8414090871810913,0.3573081195354461,0.340835303068161,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26385498046875,0.8124325275421143,0.3186135292053222,1.4458529949188232,290.263427734375,289.9100036621094,290.1499938964844,287.38726806640625,290.20733642578125,297.2527160644531,290.2616271972656,1.0,0.616130530834198,1.0,1.0,0.082929641008377,1.0,-3.2823925018310547,3.255854606628418,0.0265380330383777,2.4592227935791016,0.0,0.0,0.0,168.9541473388672,158.0,-159.5129852294922,-0.0,2968.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8143237829208374,0.3206775188446045,0.2911580204963684,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.906180500984192,0.4470603168010711,0.4248163402080536,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8187761902809143,0.3265176117420196,0.2303816825151443,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.8417439460754395,0.3572967052459717,0.340811550617218,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8127207159996033,0.3185516893863678,1.44551682472229,290.2620544433594,289.9068298339844,290.1525573730469,287.38751220703125,290.2076416015625,297.2521667480469,290.2603454589844,1.0,0.6159218549728394,1.0,1.0,0.0823259279131889,1.0,-3.281890869140625,3.2564022541046143,0.0254887212067842,2.459885597229004,0.0,0.0,0.0,168.69895935058594,146.0,-155.6007843017578,-0.0,2966.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516174316406,0.8262486457824707,0.3197664022445678,0.2898546457290649,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2517395019531,0.924406349658966,0.4484494030475616,0.4256173372268677,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25164794921875,0.8312236070632935,0.326250672340393,0.2298411726951599,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.8551515936851501,0.3572395443916321,0.340286910533905,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516174316406,0.8241668939590454,0.3169543743133545,1.4361822605133057,290.25177001953125,289.8111267089844,290.229736328125,287.3959045410156,290.2428894042969,297.2397766113281,290.2524719238281,1.0,0.6091517806053162,1.0,1.0,0.0640230178833007,1.0,-3.2687721252441406,3.262180089950561,0.0065920990891754,2.4686875343322754,0.0,0.0,0.0,159.6773223876953,134.0,-48.20301818847656,-0.0,2887.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516174316406,0.8262486457824707,0.3197664022445678,0.2898546457290649,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2517395019531,0.924406349658966,0.4484494030475616,0.4256173372268677,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25164794921875,0.8312236070632935,0.326250672340393,0.2298411726951599,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.8551515936851501,0.3572395443916321,0.340286910533905,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516174316406,0.8241668939590454,0.3169543743133545,1.4361822605133057,290.25177001953125,289.8111267089844,290.229736328125,287.3959045410156,290.2428894042969,297.2397766113281,290.2524719238281,1.0,0.6091517806053162,1.0,1.0,0.0640230178833007,1.0,-3.2687721252441406,3.262180089950561,0.0065920990891754,2.4686875343322754,0.0,0.0,0.0,159.6773223876953,134.0,-48.20301818847656,-0.0,2887.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8446765542030334,0.3196175098419189,0.2891565859317779,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889404296875,0.951701819896698,0.4505791664123535,0.4270245432853699,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8503956198692322,0.3266409933567047,0.2296883761882782,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.8761166930198669,0.3578149378299713,0.3402585387229919,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.8418381214141846,0.3159858286380768,1.4291497468948364,290.2890014648437,289.7160949707031,290.3063659667969,287.4055480957031,290.30877685546875,297.2358703613281,290.2908935546875,1.0,0.6019437313079834,1.0,1.0,0.0484807007014751,1.0,-3.26094126701355,3.259225845336914,0.0017154443776234,2.4675192832946777,0.0,0.0,0.0,148.658935546875,122.0,25.69954299926757,-0.0,2810.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8446765542030334,0.3196175098419189,0.2891565859317779,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889404296875,0.951701819896698,0.4505791664123535,0.4270245432853699,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8503956198692322,0.3266409933567047,0.2296883761882782,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.8761166930198669,0.3578149378299713,0.3402585387229919,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.8418381214141846,0.3159858286380768,1.4291497468948364,290.2890014648437,289.7160949707031,290.3063659667969,287.4055480957031,290.30877685546875,297.2358703613281,290.2908935546875,1.0,0.6019437313079834,1.0,1.0,0.0484807007014751,1.0,-3.26094126701355,3.259225845336914,0.0017154443776234,2.4675192832946777,0.0,0.0,0.0,148.658935546875,122.0,25.69954299926757,-0.0,2810.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.8718076348304749,0.3200745284557342,0.2889927625656128,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471374511719,0.9839264154434204,0.4533320367336273,0.4289997518062591,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.8784980773925781,0.3275936245918274,0.2299102395772934,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468322753906,0.9062053561210632,0.3589451014995575,0.3407263457775116,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466186523437,0.8679327368736267,0.3155932426452636,1.4245449304580688,290.3471984863281,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.2382507324219,290.349609375,1.0,0.5948083400726318,1.0,1.0,0.0329383909702301,1.0,-3.2584049701690674,3.2580249309539795,0.000380176003091,2.4668514728546143,0.0,0.0,0.0,136.5816650390625,110.0,66.03707885742188,-0.0,2737.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.8718076348304749,0.3200745284557342,0.2889927625656128,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471374511719,0.9839264154434204,0.4533320367336273,0.4289997518062591,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.8784980773925781,0.3275936245918274,0.2299102395772934,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468322753906,0.9062053561210632,0.3589451014995575,0.3407263457775116,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466186523437,0.8679327368736267,0.3155932426452636,1.4245449304580688,290.3471984863281,289.6219177246094,290.38232421875,287.416748046875,290.3818359375,297.2382507324219,290.349609375,1.0,0.5948083400726318,1.0,1.0,0.0329383909702301,1.0,-3.2584049701690674,3.2580249309539795,0.000380176003091,2.4668514728546143,0.0,0.0,0.0,136.5816650390625,110.0,66.03707885742188,-0.0,2737.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3797302246094,0.8890347480773926,0.3204721212387085,0.2890771329402923,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3802490234375,0.9990000128746032,0.4549213945865631,0.4298335313796997,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3797607421875,0.8961849808692932,0.3282369971275329,0.2301464825868606,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3799133300781,0.9265073537826538,0.3596774637699127,0.3411293029785156,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.8846081495285034,0.3155758678913116,1.423094391822815,290.3803100585937,289.5752258300781,290.41998291015625,287.4230041503906,290.4190673828125,297.2411193847656,290.38287353515625,1.0,0.5912817120552063,1.0,1.0,0.0251672342419624,1.0,-3.2576889991760254,3.257520914077759,0.0001680262212175,2.4665660858154297,0.0,0.0,0.0,130.51480102539062,110.0,77.76203155517578,-0.0,2703.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41473388671875,0.8997464776039124,0.3208984732627868,0.2893221378326416,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41522216796875,0.9990000128746032,0.4569636583328247,0.4168615043163299,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.9073391556739808,0.3289117813110351,0.2305085808038711,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149169921875,0.9394227862358092,0.3604420721530914,0.3417033553123474,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147033691406,0.8948567509651184,0.3155981302261352,1.4224858283996582,290.41534423828125,289.5287475585937,290.4574584960937,287.4297790527344,290.45635986328125,297.24530029296875,290.4178466796875,1.0,0.5869959592819214,1.0,1.0,0.0201337877660989,1.0,-3.243702173233032,3.243607997894287,9.416453394806013e-05,2.4564905166625977,0.0,0.0,0.0,126.57711029052734,98.0,86.44168853759766,-0.0,2652.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4855041503906,0.927373707294464,0.3219416439533233,0.2899463176727295,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858703613281,0.9990000128746032,0.46361243724823,0.3851026892662048,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.9366173148155212,0.3304682075977325,0.2313466519117355,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.967917025089264,0.362181007862091,0.343008428812027,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.9208218455314636,0.3158976435661316,1.42218017578125,290.486083984375,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2650756835937,290.4886779785156,1.0,0.5771527886390686,1.0,1.0,0.0100668938830494,1.0,-3.2084221839904785,3.208393096923828,2.898071943491232e-05,2.4298617839813232,0.0,0.0,0.0,118.03155517578124,116.0,95.19701385498048,-0.0,2534.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4855041503906,0.927373707294464,0.3219416439533233,0.2899463176727295,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858703613281,0.9990000128746032,0.46361243724823,0.3851026892662048,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.9366173148155212,0.3304682075977325,0.2313466519117355,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.967917025089264,0.362181007862091,0.343008428812027,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.9208218455314636,0.3158976435661316,1.42218017578125,290.486083984375,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2650756835937,290.4886779785156,1.0,0.5771527886390686,1.0,1.0,0.0100668938830494,1.0,-3.2084221839904785,3.208393096923828,2.898071943491232e-05,2.4298617839813232,0.0,0.0,0.0,118.03155517578124,116.0,95.19701385498048,-0.0,2534.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.9351567029953004,0.3232945799827575,0.291031152009964,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564880371094,0.9990000128746032,0.4715826511383056,0.3783228993415832,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561828613281,0.9448763132095336,0.3323705196380615,0.2325642555952072,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563659667969,0.9751092195510864,0.3642683327198028,0.3448293507099151,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561218261719,0.9278324246406556,0.316620796918869,1.4246503114700315,290.5567321777344,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2919311523437,290.5595397949219,1.0,0.5771579742431641,1.0,1.0,0.0,1.0,-3.208136796951294,3.208127975463867,8.79599065228831e-06,2.4288198947906494,0.0,0.0,0.0,116.57849884033205,134.0,98.29989624023438,-0.0,2526.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.9351567029953004,0.3232945799827575,0.291031152009964,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564880371094,0.9990000128746032,0.4715826511383056,0.3783228993415832,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561828613281,0.9448763132095336,0.3323705196380615,0.2325642555952072,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563659667969,0.9751092195510864,0.3642683327198028,0.3448293507099151,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561218261719,0.9278324246406556,0.316620796918869,1.4246503114700315,290.5567321777344,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2919311523437,290.5595397949219,1.0,0.5771579742431641,1.0,1.0,0.0,1.0,-3.208136796951294,3.208127975463867,8.79599065228831e-06,2.4288198947906494,0.0,0.0,0.0,116.57849884033205,134.0,98.29989624023438,-0.0,2526.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.62762451171875,0.9242239594459534,0.3248226344585418,0.2924660444259643,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62799072265625,0.9990000128746032,0.4779738187789917,0.3918564319610595,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6276550292969,0.9345890879631042,0.3344984650611877,0.2340874522924423,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.9661034345626832,0.3665782809257507,0.3470624387264251,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275634765625,0.9164397716522216,0.3176035284996032,1.4293098449707031,290.6282043457031,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.3104553222656,290.6310729980469,1.0,0.5837849974632263,1.0,1.0,0.0,1.0,-3.2362375259399414,3.236229181289673,8.296334272017702e-06,2.449774742126465,0.0,0.0,0.0,120.72445678710938,152.0,99.4207763671875,-0.0,2604.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.62762451171875,0.9242239594459534,0.3248226344585418,0.2924660444259643,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62799072265625,0.9990000128746032,0.4779738187789917,0.3918564319610595,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6276550292969,0.9345890879631042,0.3344984650611877,0.2340874522924423,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278076171875,0.9661034345626832,0.3665782809257507,0.3470624387264251,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275634765625,0.9164397716522216,0.3176035284996032,1.4293098449707031,290.6282043457031,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.3104553222656,290.6310729980469,1.0,0.5837849974632263,1.0,1.0,0.0,1.0,-3.2362375259399414,3.236229181289673,8.296334272017702e-06,2.449774742126465,0.0,0.0,0.0,120.72445678710938,152.0,99.4207763671875,-0.0,2604.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.9031476974487304,0.3264431953430176,0.2941115498542785,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69921875,0.9990000128746032,0.4821319282054901,0.419135570526123,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.9131665229797364,0.3367723226547241,0.2358119189739227,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.9456087946891784,0.3690260648727417,0.349560797214508,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986999511719,0.8959215879440308,0.318705141544342,1.4352059364318848,290.6993408203125,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.3172302246094,290.70220947265625,1.0,0.5951635837554932,1.0,1.0,0.0,1.0,-3.2831826210021973,3.2831740379333496,8.538298970961478e-06,2.4851412773132324,0.0,0.0,0.0,128.96087646484375,155.0,99.1955108642578,-0.0,2746.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.9031476974487304,0.3264431953430176,0.2941115498542785,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69921875,0.9990000128746032,0.4821319282054901,0.419135570526123,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.9131665229797364,0.3367723226547241,0.2358119189739227,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.9456087946891784,0.3690260648727417,0.349560797214508,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986999511719,0.8959215879440308,0.318705141544342,1.4352059364318848,290.6993408203125,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.3172302246094,290.70220947265625,1.0,0.5951635837554932,1.0,1.0,0.0,1.0,-3.2831826210021973,3.2831740379333496,8.538298970961478e-06,2.4851412773132324,0.0,0.0,0.0,128.96087646484375,155.0,99.1955108642578,-0.0,2746.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73443603515625,0.8954786658287048,0.3272577822208404,0.2949395179748535,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.9990000128746032,0.4835054576396942,0.4308755993843078,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.9051963090896606,0.33792644739151,0.2366892695426941,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.937001407146454,0.3702632784843445,0.3508271276950836,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.8880954384803772,0.3192500472068786,1.4381635189056396,290.7350158691406,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.316650390625,290.73779296875,1.0,0.5999363660812378,1.0,1.0,0.0,1.0,-3.3044538497924805,3.304445266723633,8.649953088024631e-06,2.5015037059783936,0.0,0.0,0.0,132.7144012451172,155.0,98.9543685913086,-0.0,2811.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.76953125,0.8892713785171509,0.328082799911499,0.295755922794342,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.9990000128746032,0.4847490787506103,0.4409136772155761,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76959228515625,0.8991602063179016,0.3390941023826599,0.2375611066818237,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76971435546875,0.9299584031105042,0.3715105056762695,0.3520829975605011,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.8817275166511536,0.3197908699512481,1.441006422042847,290.7701110839844,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.3154602050781,290.7728271484375,1.0,0.6043294072151184,1.0,1.0,0.0,1.0,-3.323494434356689,3.323485851287842,8.75010846357327e-06,2.5159904956817627,0.0,0.0,0.0,136.02114868164062,158.0,98.27239227294922,-0.0,2871.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8834719657897949,0.3290291726589203,0.296677827835083,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089294433594,0.9990000128746032,0.4861077666282654,0.4508271515369415,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8935853838920593,0.3404258489608764,0.2385451793670654,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80859375,0.9233776926994324,0.3729268312454223,0.353495717048645,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8757402300834656,0.3204026520252228,1.4441522359848022,290.8089904785156,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.3141784667969,290.8116455078125,1.0,0.6088345050811768,1.0,1.0,0.0,1.0,-3.343200206756592,3.343191385269165,8.854359293763991e-06,2.5309791564941406,0.0,0.0,0.0,139.39117431640625,158.0,97.34868621826172,-0.0,2932.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.8795319199562073,0.3297890722751617,0.2974110841751098,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.9990000128746032,0.4871943891048431,0.457861840724945,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83868408203125,0.889816164970398,0.3414891958236694,0.2393258810043335,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388061523437,0.9189415574073792,0.3740535080432892,0.3546130061149597,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83856201171875,0.8716479539871216,0.3208906352519989,1.4466242790222168,290.8392028808594,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.3134155273437,290.8418273925781,1.0,0.6121402978897095,1.0,1.0,0.0,1.0,-3.357743501663208,3.357734680175781,8.931693628255744e-06,2.5420405864715576,0.0,0.0,0.0,141.8582763671875,161.0,96.51348114013672,-0.0,2978.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.8679039478302002,0.3315431773662567,0.2991664409637451,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068298339844,0.9919368624687196,0.4901669025421142,0.4636490643024444,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063415527344,0.8784524202346802,0.3439356982707977,0.2411710321903228,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.90599524974823,0.3766324520111084,0.3572376370429992,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8597620129585266,0.3220036327838897,1.4525649547576904,290.9068603515625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3138427734375,290.9093322753906,1.0,0.6183503866195679,1.0,1.0,0.0,1.0,-3.378460645675659,3.3784515857696533,9.042967576533556e-06,2.558003664016724,0.0,0.0,0.0,148.26202392578125,164.0,94.42369842529295,-0.0,3061.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.8679039478302002,0.3315431773662567,0.2991664409637451,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068298339844,0.9919368624687196,0.4901669025421142,0.4636490643024444,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063415527344,0.8784524202346802,0.3439356982707977,0.2411710321903228,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.90599524974823,0.3766324520111084,0.3572376370429992,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8597620129585266,0.3220036327838897,1.4525649547576904,290.9068603515625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3138427734375,290.9093322753906,1.0,0.6183503866195679,1.0,1.0,0.0,1.0,-3.378460645675659,3.3784515857696533,9.042967576533556e-06,2.558003664016724,0.0,0.0,0.0,148.26202392578125,164.0,94.42369842529295,-0.0,3061.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8531181812286377,0.3311643004417419,0.2995011806488037,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.9784343242645264,0.4917855262756347,0.4657398462295532,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8637247681617737,0.3441703021526336,0.2418805211782455,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.8904158473014832,0.3769541084766388,0.3582945168018341,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8447297811508179,0.3207606673240661,1.450760006904602,290.9727478027344,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29766845703125,290.97509765625,1.0,0.6225910782814026,1.0,1.0,0.0,1.0,-3.382315158843994,3.3823060989379883,9.064300684258342e-06,2.5611886978149414,0.0,0.0,0.0,155.37989807128906,167.0,92.11363983154295,-0.0,3110.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8531181812286377,0.3311643004417419,0.2995011806488037,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.9784343242645264,0.4917855262756347,0.4657398462295532,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8637247681617737,0.3441703021526336,0.2418805211782455,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.8904158473014832,0.3769541084766388,0.3582945168018341,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8447297811508179,0.3207606673240661,1.450760006904602,290.9727478027344,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29766845703125,290.97509765625,1.0,0.6225910782814026,1.0,1.0,0.0,1.0,-3.382315158843994,3.3823060989379883,9.064300684258342e-06,2.5611886978149414,0.0,0.0,0.0,155.37989807128906,167.0,92.11363983154295,-0.0,3110.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8443460464477539,0.3317785263061523,0.3000302314758301,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.969779133796692,0.4946715533733368,0.4683800935745239,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.855032742023468,0.3452900350093841,0.2426561713218689,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8810581564903259,0.3781139254570007,0.3593896031379699,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8353630900382996,0.320280522108078,1.4486795663833618,291.0365600585937,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2938842773437,291.0388488769531,1.0,0.6257355213165283,1.0,1.0,0.0,1.0,-3.3858675956726074,3.3858585357666016,9.082989890885074e-06,2.5637385845184326,0.0,0.0,0.0,160.3533477783203,170.0,89.75443267822266,-0.0,3146.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8443460464477539,0.3317785263061523,0.3000302314758301,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.969779133796692,0.4946715533733368,0.4683800935745239,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.855032742023468,0.3452900350093841,0.2426561713218689,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8810581564903259,0.3781139254570007,0.3593896031379699,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8353630900382996,0.320280522108078,1.4486795663833618,291.0365600585937,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2938842773437,291.0388488769531,1.0,0.6257355213165283,1.0,1.0,0.0,1.0,-3.3858675956726074,3.3858585357666016,9.082989890885074e-06,2.5637385845184326,0.0,0.0,0.0,160.3533477783203,170.0,89.75443267822266,-0.0,3146.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8418805003166199,0.332312673330307,0.3005105853080749,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.9674209356307985,0.4963932931423187,0.4699833989143371,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8526518940925598,0.3460720181465149,0.2432009726762771,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8784441947937012,0.3789091408252716,0.3601407706737518,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8325319886207581,0.320258617401123,1.448588728904724,291.0679016113281,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.294677734375,291.0702209472656,1.0,0.6272354125976562,1.0,1.0,0.0,1.0,-3.389821529388428,3.389812469482422,9.104090167966206e-06,2.566683769226074,0.0,0.0,0.0,162.15411376953125,170.0,88.70755767822266,-0.0,3166.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8400362730026245,0.3329319059848785,0.3010731935501098,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.965752124786377,0.4982287585735321,0.4717001914978027,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.8509169816970825,0.3469518721103668,0.2438149452209472,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8765139579772949,0.3797993957996368,0.3609826266765594,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8303173184394836,0.3203399181365967,1.4489575624465942,291.09893798828125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2964782714844,291.1012268066406,1.0,0.6287492513656616,1.0,1.0,0.0,1.0,-3.39475679397583,3.394747734069824,9.13051098905271e-06,2.5703792572021484,0.0,0.0,0.0,163.73597717285156,173.0,87.68846130371094,-0.0,3186.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.8374221324920654,0.3343497216701507,0.3023663461208343,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.963651716709137,0.5021463632583618,0.4753792285919189,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.8485838770866394,0.3489350080490112,0.2452024966478347,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.8738557696342468,0.3817941546440124,0.3628738820552826,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.8269873261451721,0.3207422196865082,1.450793981552124,291.1599426269531,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3019714355469,291.16217041015625,1.0,0.6318890452384949,1.0,1.0,0.0,1.0,-3.406889677047729,3.4068803787231445,9.195716302201618e-06,2.579497814178467,0.0,0.0,0.0,166.55157470703125,176.0,85.64203643798828,-0.0,3230.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.8374221324920654,0.3343497216701507,0.3023663461208343,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.963651716709137,0.5021463632583618,0.4753792285919189,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.8485838770866394,0.3489350080490112,0.2452024966478347,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.8738557696342468,0.3817941546440124,0.3628738820552826,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.8269873261451721,0.3207422196865082,1.450793981552124,291.1599426269531,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3019714355469,291.16217041015625,1.0,0.6318890452384949,1.0,1.0,0.0,1.0,-3.406889677047729,3.4068803787231445,9.195716302201618e-06,2.579497814178467,0.0,0.0,0.0,166.55157470703125,176.0,85.64203643798828,-0.0,3230.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.8355677127838135,0.3359363675117492,0.3038172721862793,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.9624423384666444,0.5063011646270752,0.4792934358119964,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.84707111120224,0.3511435985565185,0.2467526197433471,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8720584511756897,0.3839991390705108,0.3649716377258301,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8244639039039612,0.3213842511177063,1.453750729560852,291.21942138671875,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30889892578125,291.2215881347656,1.0,0.6352209448814392,1.0,1.0,0.0,1.0,-3.4212887287139893,3.4212794303894043,9.273465366277378e-06,2.590344190597534,0.0,0.0,0.0,169.17657470703125,179.0,83.54081726074219,-0.0,3278.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.8355677127838135,0.3359363675117492,0.3038172721862793,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.9624423384666444,0.5063011646270752,0.4792934358119964,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.84707111120224,0.3511435985565185,0.2467526197433471,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8720584511756897,0.3839991390705108,0.3649716377258301,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8244639039039612,0.3213842511177063,1.453750729560852,291.21942138671875,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30889892578125,291.2215881347656,1.0,0.6352209448814392,1.0,1.0,0.0,1.0,-3.4212887287139893,3.4212794303894043,9.273465366277378e-06,2.590344190597534,0.0,0.0,0.0,169.17657470703125,179.0,83.54081726074219,-0.0,3278.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8340620398521423,0.337642639875412,0.3053803741931915,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.9616391062736512,0.5106280446052551,0.4833776652812958,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.8459502458572388,0.3535241484642029,0.2484273165464401,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8706613779067993,0.3863564133644104,0.3672203421592712,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8223326802253723,0.3222003877162933,1.4575324058532717,291.2773742675781,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3164978027344,291.27947998046875,1.0,0.6387524604797363,1.0,1.0,0.0,1.0,-3.437351942062378,3.437342643737793,9.360622243548278e-06,2.602457523345948,0.0,0.0,0.0,171.77996826171875,182.0,81.39085388183594,-0.0,3331.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8340620398521423,0.337642639875412,0.3053803741931915,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.9616391062736512,0.5106280446052551,0.4833776652812958,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.8459502458572388,0.3535241484642029,0.2484273165464401,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8706613779067993,0.3863564133644104,0.3672203421592712,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8223326802253723,0.3222003877162933,1.4575324058532717,291.2773742675781,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3164978027344,291.27947998046875,1.0,0.6387524604797363,1.0,1.0,0.0,1.0,-3.437351942062378,3.437342643737793,9.360622243548278e-06,2.602457523345948,0.0,0.0,0.0,171.77996826171875,182.0,81.39085388183594,-0.0,3331.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
