time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8327345252037048,0.3394381999969482,0.3070271015167236,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9610361456871032,0.5150858163833618,0.4875901043415069,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8450391888618469,0.3560397326946258,0.2501995861530304,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8694692254066467,0.388826459646225,0.3695808947086334,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.8204110264778137,0.3231433629989624,1.461916446685791,291.3337097167969,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3243408203125,291.3357238769531,1.0,0.642456591129303,1.0,1.0,0.0,1.0,-3.454648017883301,3.4546384811401367,9.454939572606236e-06,2.615506649017334,0.0,0.0,0.0,174.4212188720703,185.0,79.14107513427734,-0.0,3387.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8327345252037048,0.3394381999969482,0.3070271015167236,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9610361456871032,0.5150858163833618,0.4875901043415069,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8450391888618469,0.3560397326946258,0.2501995861530304,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8694692254066467,0.388826459646225,0.3695808947086334,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.8204110264778137,0.3231433629989624,1.461916446685791,291.3337097167969,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3243408203125,291.3357238769531,1.0,0.642456591129303,1.0,1.0,0.0,1.0,-3.454648017883301,3.4546384811401367,9.454939572606236e-06,2.615506649017334,0.0,0.0,0.0,174.4212188720703,185.0,79.14107513427734,-0.0,3387.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8321177959442139,0.3403658270835876,0.3078782856464386,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.960785984992981,0.5173588991165161,0.4897393882274627,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8446415066719055,0.3573442697525024,0.2511193454265594,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8689268827438354,0.3900985717773437,0.3707977831363678,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8195064663887024,0.3236556351184845,1.4643014669418335,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3282775878906,291.3632202148437,1.0,0.6443685293197632,1.0,1.0,0.0,1.0,-3.463698387145996,3.463688850402832,9.504485205980018e-06,2.6223366260528564,0.0,0.0,0.0,175.76234436035156,185.0,78.00267791748047,-0.0,3416.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38787841796875,0.8315258622169495,0.3413100242614746,0.308744877576828,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9605621695518494,0.519656777381897,0.4919126629829407,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.387939453125,0.8442745804786682,0.358675479888916,0.2520581483840942,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.868412435054779,0.3913909792900085,0.3720345497131347,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.8186309337615967,0.3241897523403168,1.4667893648147583,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33221435546875,291.3902893066406,1.0,0.6463133692741394,1.0,1.0,0.0,1.0,-3.4729669094085693,3.4729573726654053,9.555360520607792e-06,2.629331588745117,0.0,0.0,0.0,177.11663818359375,188.0,76.84928894042969,-0.0,3446.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.830802321434021,0.3425411283969879,0.3098748624324798,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9603122472763062,0.5226320028305054,0.4947270154953003,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.843847393989563,0.3604163229465484,0.253286063671112,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.8677921891212463,0.3930725157260895,0.3736442327499389,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8175496459007263,0.3249023854732513,1.4701093435287476,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.33721923828125,291.4242858886719,1.0,0.648846447467804,1.0,1.0,0.0,1.0,-3.485121250152588,3.485111713409424,9.622284778743053e-06,2.638505220413208,0.0,0.0,0.0,178.8678436279297,188.0,75.32471466064453,-0.0,3486.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8304109573364258,0.343243271112442,0.3105193972587585,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.9601882100105286,0.5243202447891235,0.4963241815567016,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.8436263203620911,0.3614116609096527,0.2539882361888885,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8674606084823608,0.3940300345420837,0.3745610117912292,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.8169588446617126,0.3253154754638672,1.4720338582992554,291.44122314453125,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3399963378906,291.443115234375,1.0,0.6502896547317505,1.0,1.0,0.0,1.0,-3.492082118988037,3.492072582244873,9.660718205850571e-06,2.643759250640869,0.0,0.0,0.0,179.86056518554688,191.0,74.43230438232422,-0.0,3508.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.829380452632904,0.3452231585979461,0.3123408854007721,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9599130153656006,0.5290797352790833,0.5008232593536377,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8430875539779663,0.3642411231994629,0.2559851408004761,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8666031360626221,0.3967280983924866,0.3771484494209289,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8153854012489319,0.3265112638473511,1.4776039123535156,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3475952148437,291.494140625,1.0,0.6543704867362976,1.0,1.0,0.0,1.0,-3.511905670166016,3.5118958950042725,9.770593351277055e-06,2.6587231159210205,0.0,0.0,0.0,182.6474609375,194.0,71.95490264892578,-0.0,3573.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.829380452632904,0.3452231585979461,0.3123408854007721,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9599130153656006,0.5290797352790833,0.5008232593536377,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8430875539779663,0.3642411231994629,0.2559851408004761,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8666031360626221,0.3967280983924866,0.3771484494209289,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8153854012489319,0.3265112638473511,1.4776039123535156,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3475952148437,291.494140625,1.0,0.6543704867362976,1.0,1.0,0.0,1.0,-3.511905670166016,3.5118958950042725,9.770593351277055e-06,2.6587231159210205,0.0,0.0,0.0,182.6474609375,194.0,71.95490264892578,-0.0,3573.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8284057378768921,0.3472166061401367,0.3141802251338959,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54156494140625,0.9597392678260804,0.5339488387107849,0.5054214000701904,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.84264075756073,0.3671479523181915,0.258037269115448,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8658114075660706,0.3994519710540771,0.3797661960124969,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8138960599899292,0.3277649283409118,1.483441710472107,291.54156494140625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3549499511719,291.5433044433594,1.0,0.6585338711738586,1.0,1.0,0.0,1.0,-3.5322959423065186,3.5322861671447754,9.884261999104638e-06,2.6741161346435547,0.0,0.0,0.0,185.47129821777344,197.0,69.35755920410156,-0.0,3640.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8284057378768921,0.3472166061401367,0.3141802251338959,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54156494140625,0.9597392678260804,0.5339488387107849,0.5054214000701904,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.84264075756073,0.3671479523181915,0.258037269115448,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8658114075660706,0.3994519710540771,0.3797661960124969,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8138960599899292,0.3277649283409118,1.483441710472107,291.54156494140625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3549499511719,291.5433044433594,1.0,0.6585338711738586,1.0,1.0,0.0,1.0,-3.5322959423065186,3.5322861671447754,9.884261999104638e-06,2.6741161346435547,0.0,0.0,0.0,185.47129821777344,197.0,69.35755920410156,-0.0,3640.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8274921178817749,0.3492330908775329,0.316036194562912,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9596706032752992,0.5389106273651123,0.5101125240325928,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.8422921895980835,0.3701363801956177,0.2601454257965088,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.865090012550354,0.4022082090377807,0.3824110329151153,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8124930262565613,0.3290719389915466,1.489524245262146,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3620300292969,291.5905456542969,1.0,0.6627705097198486,1.0,1.0,0.0,1.0,-3.553213119506836,3.5532031059265137,1.0001552254834678e-05,2.6899073123931885,0.0,0.0,0.0,188.32424926757807,200.0,66.7359848022461,-0.0,3709.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8274921178817749,0.3492330908775329,0.316036194562912,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9596706032752992,0.5389106273651123,0.5101125240325928,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.8422921895980835,0.3701363801956177,0.2601454257965088,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.865090012550354,0.4022082090377807,0.3824110329151153,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8124930262565613,0.3290719389915466,1.489524245262146,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3620300292969,291.5905456542969,1.0,0.6627705097198486,1.0,1.0,0.0,1.0,-3.553213119506836,3.5532031059265137,1.0001552254834678e-05,2.6899073123931885,0.0,0.0,0.0,188.32424926757807,200.0,66.7359848022461,-0.0,3709.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8270634412765503,0.3502532243728637,0.3169739842414856,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9596739411354064,0.5414198637008667,0.5124856233596802,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.8421571254730225,0.3716611266136169,0.2612206041812897,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8647603988647461,0.4036009013652801,0.3837464153766632,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.611328125,0.81182461977005,0.3297434449195862,1.4926475286483765,291.6117553710937,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3654479980469,291.6134033203125,1.0,0.6649131774902344,1.0,1.0,0.0,1.0,-3.563856840133667,3.5638465881347656,1.006150068860734e-05,2.6979429721832275,0.0,0.0,0.0,189.7587738037109,200.0,65.40697479248047,-0.0,3744.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8266538977622986,0.3512813150882721,0.3179186582565307,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9597005844116212,0.5439450740814209,0.5148741602897644,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8420472145080566,0.3732049167156219,0.2623090445995331,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8644516468048096,0.4050031900405884,0.3850906193256378,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.8111774325370789,0.330425500869751,1.4958187341690063,291.6341552734375,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3688049316406,291.6357727050781,1.0,0.6670701503753662,1.0,1.0,0.0,1.0,-3.5746123790740967,3.574602127075196,1.0122262210643385e-05,2.706063032150269,0.0,0.0,0.0,191.1976776123047,203.0,64.05795288085938,-0.0,3780.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8258866667747498,0.3533588349819183,0.3198269307613373,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9598138928413392,0.549036979675293,0.5196904540061951,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8418943285942078,0.3763434588909149,0.2645214796066284,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.863890528678894,0.4078336060047149,0.3878030180931091,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8099389672279358,0.3318166732788086,1.5022841691970823,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37530517578125,291.67901611328125,1.0,0.6714200377464294,1.0,1.0,0.0,1.0,-3.59641170501709,3.5964014530181885,1.0245977136946747e-05,2.722521543502808,0.0,0.0,0.0,194.088119506836,206.0,61.22797775268555,-0.0,3854.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8258866667747498,0.3533588349819183,0.3198269307613373,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9598138928413392,0.549036979675293,0.5196904540061951,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8418943285942078,0.3763434588909149,0.2645214796066284,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.863890528678894,0.4078336060047149,0.3878030180931091,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8099389672279358,0.3318166732788086,1.5022841691970823,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37530517578125,291.67901611328125,1.0,0.6714200377464294,1.0,1.0,0.0,1.0,-3.59641170501709,3.5964014530181885,1.0245977136946747e-05,2.722521543502808,0.0,0.0,0.0,194.088119506836,206.0,61.22797775268555,-0.0,3854.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8251873254776001,0.3554633855819702,0.3217596113681793,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9600046873092652,0.5541812181472778,0.5245563387870789,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8418288826942444,0.3795486390590668,0.2667807340621948,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8634033203125,0.4106974601745605,0.390546977519989,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8087732195854187,0.3332413733005523,1.5089027881622314,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3814697265625,291.7201538085937,1.0,0.6758153438568115,1.0,1.0,0.0,1.0,-3.6185803413391113,3.61857008934021,1.0372560609539503e-05,2.739260196685791,0.0,0.0,0.0,196.9936370849609,209.0,58.3097038269043,-0.0,3929.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8251873254776001,0.3554633855819702,0.3217596113681793,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9600046873092652,0.5541812181472778,0.5245563387870789,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8418288826942444,0.3795486390590668,0.2667807340621948,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8634033203125,0.4106974601745605,0.390546977519989,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8087732195854187,0.3332413733005523,1.5089027881622314,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3814697265625,291.7201538085937,1.0,0.6758153438568115,1.0,1.0,0.0,1.0,-3.6185803413391113,3.61857008934021,1.0372560609539503e-05,2.739260196685791,0.0,0.0,0.0,196.9936370849609,209.0,58.3097038269043,-0.0,3929.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8245485424995422,0.3575913310050964,0.3237135708332062,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9602635502815248,0.5593727827072144,0.5294669270515442,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8418420553207397,0.382815271615982,0.2690834403038025,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8629822731018066,0.4135913252830505,0.3933194875717163,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8076725602149963,0.3346950709819793,1.5156543254852295,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3872985839844,291.7591552734375,1.0,0.6802501678466797,1.0,1.0,0.0,1.0,-3.641075849533081,3.6410653591156006,1.0501809811103158e-05,2.756247043609619,0.0,0.0,0.0,199.9140167236328,212.0,55.37074661254883,-0.0,4005.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8245485424995422,0.3575913310050964,0.3237135708332062,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9602635502815248,0.5593727827072144,0.5294669270515442,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8418420553207397,0.382815271615982,0.2690834403038025,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8629822731018066,0.4135913252830505,0.3933194875717163,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8076725602149963,0.3346950709819793,1.5156543254852295,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3872985839844,291.7591552734375,1.0,0.6802501678466797,1.0,1.0,0.0,1.0,-3.641075849533081,3.6410653591156006,1.0501809811103158e-05,2.756247043609619,0.0,0.0,0.0,199.9140167236328,212.0,55.37074661254883,-0.0,4005.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.823960542678833,0.3597368896007538,0.3256838917732239,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9605780243873596,0.5646036863327026,0.5344147086143494,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8419196009635925,0.3861310184001922,0.2714217007160187,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.862616777420044,0.4165091812610626,0.3961150646209717,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.806626558303833,0.3361712992191314,1.522510290145874,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3927307128906,291.7959289550781,1.0,0.6847158074378967,1.0,1.0,0.0,1.0,-3.663832902908325,3.6638224124908447,1.063338277162984e-05,2.7734336853027344,0.0,0.0,0.0,202.8487243652344,215.0,52.30386352539063,-0.0,4084.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.823960542678833,0.3597368896007538,0.3256838917732239,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9605780243873596,0.5646036863327026,0.5344147086143494,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8419196009635925,0.3861310184001922,0.2714217007160187,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.862616777420044,0.4165091812610626,0.3961150646209717,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.806626558303833,0.3361712992191314,1.522510290145874,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3927307128906,291.7959289550781,1.0,0.6847158074378967,1.0,1.0,0.0,1.0,-3.663832902908325,3.6638224124908447,1.063338277162984e-05,2.7734336853027344,0.0,0.0,0.0,202.8487243652344,215.0,52.30386352539063,-0.0,4084.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8236839175224304,0.3608151376247406,0.3266742527484894,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122253417969,0.9607546329498292,0.5672333240509033,0.5369020700454712,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8419804573059082,0.3878066837787628,0.2726031839847564,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.862453281879425,0.4179762601852417,0.3975207805633545,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.8061225414276123,0.3369168639183044,1.525973200798035,291.81219482421875,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3952941894531,291.8134460449219,1.0,0.6869591474533081,1.0,1.0,0.0,1.0,-3.675301551818848,3.675290822982788,1.0700003258534709e-05,2.7820959091186523,0.0,0.0,0.0,204.3213653564453,215.0,50.78787612915039,-0.0,4124.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8234169483184814,0.361895889043808,0.3276669979095459,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292236328125,0.9609414935112,0.56987065076828,0.5393967032432556,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8420552611351013,0.3894962966442108,0.2737933397293091,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8623003959655762,0.4194474518299103,0.3989305198192596,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288879394531,0.8056290149688721,0.3376661241054535,1.5294536352157593,291.8291931152344,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3977966308594,291.83038330078125,1.0,0.6892076730728149,1.0,1.0,0.0,1.0,-3.686817407608032,3.6868066787719727,1.0767107596620916e-05,2.7907943725585938,0.0,0.0,0.0,205.79754638671875,218.0,49.26670837402344,-0.0,4164.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.910400390625,0.8230531811714172,0.3634940683841705,0.329101026058197,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169921875,0.961233377456665,0.5737205743789673,0.5430017113685608,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9116516113281,0.8421934247016907,0.3919868767261505,0.2755246758460998,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9128112792969,0.8621028661727905,0.4216018617153168,0.4009674191474914,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9091796875,0.80494225025177,0.3387745320796966,1.534493923187256,291.9165344238281,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4015197753906,291.9436950683594,1.0,0.6924538016319275,1.0,1.0,0.0,1.0,-3.703484296798706,3.7034733295440674,1.0864590876735749e-05,2.803380489349365,0.9908832311630248,0.9908832311630248,0.0,207.92593383789065,218.0,-558.2765502929688,-0.0,4223.06982421875,1.0,292.6121520996094,291.9393005371094,293.11163330078125,293.82720947265625,293.1499938964844,293.1499938964844,283.1499938964844,1720.46240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0707015246152877,1.0,0.0,0.0,0.7496265172958374,0.7496417164802551,1.3553587052683724e-07,4.023720741271973,4.023709297180176,1.1322812497382984e-05,0.0,0.0,-0.0,5347.142578125,0.0,16.424850463867188,1815.6787109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8451232910156,0.8231836557388306,0.3642832934856415,0.3297450542449951,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8350524902344,0.9616686105728148,0.5753918290138245,0.5444996953010559,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8432006835937,0.8425165414810181,0.3931039571762085,0.2762580513954162,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8414306640625,0.8623031973838806,0.4225737154483795,0.4018297791481018,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84698486328125,0.8049437999725342,0.3393190205097198,1.536723494529724,291.8357849121094,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.40484619140625,291.7894287109375,1.0,0.693756639957428,1.0,1.0,0.0,1.0,-3.710662603378296,3.710651636123657,1.090653950086562e-05,2.8087403774261475,1.0,1.0,0.0,208.62612915039065,221.0,945.9332275390624,-0.0,4247.07763671875,1.0,290.750244140625,291.9408569335937,293.7635803222656,294.87847900390625,293.1499938964844,293.1499938964844,283.1499938964844,1473.3955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2442952841520309,1.0,0.0,0.0,0.8057079911231995,0.8057114481925964,5.29934460757886e-08,4.246879577636719,4.246870040893555,9.947808393917512e-06,0.0,0.0,-0.0,5591.88134765625,0.0,16.52304458618164,1892.7801513671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.8060532808303833,0.3544899225234985,0.3259899616241455,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260070800781,0.9422265887260436,0.5684084296226501,0.5433116555213928,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14532470703125,0.8272266983985901,0.3864302337169647,0.2749712169170379,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.8460422158241272,0.4159924685955047,0.3999656140804291,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.155029296875,0.7881832718849182,0.3327510058879852,1.525309681892395,289.1278991699219,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2969970703125,289.03228759765625,1.0,0.6954306960105896,1.0,1.0,0.0,1.0,-3.6873531341552734,3.687342405319214,1.0775964256026782e-05,2.79323673248291,1.0,1.0,0.0,219.30116271972656,209.0,12273.29296875,-0.0,4250.82373046875,1.0,285.80682373046875,288.95147705078125,293.5795288085937,295.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,3871.500732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716301441192627,1.0,0.0,0.0,1.3105335235595703,1.310536503791809,1.1462381621640817e-07,4.265907287597656,4.265897750854492,9.78607204160653e-06,0.0,0.0,-0.0,5563.55322265625,0.0,68.90015411376953,1895.434814453125,0.0,1741.6988525390625,0.3331697285175323,1.0,0.0,3.0,1.0,0.0
11968800,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.8060532808303833,0.3544899225234985,0.3259899616241455,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260070800781,0.9422265887260436,0.5684084296226501,0.5433116555213928,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14532470703125,0.8272266983985901,0.3864302337169647,0.2749712169170379,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410522460937,0.8460422158241272,0.4159924685955047,0.3999656140804291,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.155029296875,0.7881832718849182,0.3327510058879852,1.525309681892395,289.1278991699219,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2969970703125,289.03228759765625,1.0,0.6954306960105896,1.0,1.0,0.0,1.0,-3.6873531341552734,3.687342405319214,1.0775964256026782e-05,2.79323673248291,1.0,1.0,0.0,219.30116271972656,209.0,12273.29296875,-0.0,4250.82373046875,1.0,285.80682373046875,288.95147705078125,293.5795288085937,295.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,3871.500732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716301441192627,1.0,0.0,0.0,1.3105335235595703,1.310536503791809,1.1462381621640817e-07,4.265907287597656,4.265897750854492,9.78607204160653e-06,0.0,0.0,-0.0,5563.55322265625,0.0,68.90015411376953,1895.434814453125,0.0,1741.6988525390625,0.3331697285175323,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180236816406,0.7827498316764832,0.341470330953598,0.3167066276073456,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.800537109375,0.9162269234657288,0.5567137598991394,0.5348829030990601,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81402587890625,0.8071878552436829,0.3760790526866913,0.2694593966007232,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.8263752460479736,0.4058469831943512,0.3927068412303924,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.7675800919532776,0.3232337236404419,1.4931625127792358,287.8019714355469,287.71099853515625,291.92340087890625,288.5096130371094,291.9230041503906,297.1741027832031,287.73992919921875,1.0,0.6898185014724731,1.0,1.0,0.0,1.0,-3.6120643615722656,3.612053871154785,1.0343557732994668e-05,2.737346649169922,0.9876723289489746,0.9876723289489746,0.0,229.0902709960937,209.0,16640.794921875,-0.0,4109.9697265625,1.0,284.3767395019531,287.3684997558594,292.77752685546875,295.1273193359375,293.1499938964844,293.1499938964844,283.1499938964844,5698.22705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812991201877594,1.0,0.0,0.0,1.5802156925201416,1.5802199840545654,1.6662036728121168e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.98388671875,0.0,121.01153564453124,1895.43701171875,0.0,2590.765869140625,0.3962127268314361,1.0,0.0,3.0,1.0,0.0
11968920,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19110107421875,0.7628127336502075,0.3295450210571289,0.306528240442276,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.8960782885551453,0.545748770236969,0.5252294540405273,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18878173828125,0.7887076735496521,0.3662781119346618,0.2631334960460663,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.8093453645706177,0.3960428237915039,0.3842429220676422,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924133300781,0.750234067440033,0.3137631416320801,1.4550182819366455,287.1825256347656,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.06561279296875,287.14892578125,1.0,0.681888997554779,1.0,1.0,0.0,1.0,-3.5245134830474854,3.524503707885742,9.848644367593806e-06,2.6711585521698,0.9781032204627992,0.9781032204627992,0.0,236.21017456054688,197.0,19335.376953125,-0.0,3926.3583984375,1.0,283.7079162597656,286.51934814453125,292.1615295410156,294.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,7339.33984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378714323043823,1.0,0.0,0.0,1.7804032564163208,1.78040874004364,2.115096719990106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.017578125,0.0,173.4610137939453,1895.4371337890625,0.0,2821.83447265625,0.4478631913661957,1.0,0.0,3.0,1.0,0.0
11968980,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.7468518614768982,0.3183174431324005,0.2959547340869903,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79302978515625,0.8809401988983154,0.535258948802948,0.5149964094161987,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.773709237575531,0.3567487895488739,0.2563212215900421,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964172363281,0.7943943738937378,0.386258453130722,0.3749064803123474,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997131347656,0.7360832691192627,0.3039337694644928,1.411365270614624,286.7936096191406,287.680908203125,291.9476623535156,288.5374755859375,291.9472961425781,296.9663391113281,286.7722473144531,1.0,0.6713468432426453,1.0,1.0,0.0,1.0,-3.427496671676636,3.427487373352051,9.31273552851053e-06,2.5971806049346924,0.9682053327560424,0.9682053327560424,0.0,239.7959899902344,197.0,21235.208984375,-0.0,3706.200927734375,1.0,283.3603515625,286.0093994140625,291.696533203125,293.57586669921875,293.1499938964844,293.1499938964844,283.1499938964844,9353.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289360404014587,1.0,0.0,0.0,1.9946603775024407,1.994667291641236,2.654796844581142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.85791015625,0.0,244.501220703125,1895.4371337890625,0.0,2738.543701171875,0.4974119365215301,1.0,0.0,3.0,1.0,0.0
11969040,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704650878906,0.737387478351593,0.3097355961799621,0.2875312566757202,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665588378906,0.8726292252540588,0.527181088924408,0.5067306160926819,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.7649626135826111,0.349298894405365,0.2507200539112091,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687561035156,0.785440981388092,0.3783972263336181,0.3670198023319244,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709228515625,0.7272034287452698,0.2957334816455841,1.3730039596557615,286.5669860839844,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8956298828125,286.5530700683594,1.0,0.6606779098510742,1.0,1.0,0.0,1.0,-3.34500503540039,3.344996213912964,8.868366421665996e-06,2.534087657928467,0.9588780999183656,0.9588780999183656,0.0,239.070556640625,185.0,22202.1015625,-0.0,3505.34765625,1.0,283.2264404296875,285.7377014160156,291.4480285644531,293.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,11109.9658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043107390403748,1.0,0.0,0.0,2.1575517654418945,2.157559871673584,3.106102894889773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.6767578125,0.0,310.1636047363281,1895.4371337890625,0.0,2510.90234375,0.5399837493896484,1.0,0.0,3.0,1.0,0.0
11969100,296.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.7317265272140503,0.3025810420513153,0.2803769409656524,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.8686084747314453,0.520465612411499,0.4996841251850128,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.7601004838943481,0.3430284261703491,0.245871439576149,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.7803554534912109,0.3716071844100952,0.3600153923034668,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40826416015625,0.7214097380638123,0.288422554731369,1.3377543687820437,286.4053649902344,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8426818847656,286.39508056640625,1.0,0.6495769619941711,1.0,1.0,0.0,1.0,-3.271228075027466,3.271219491958618,8.480021278955974e-06,2.4776105880737305,0.949041187763214,0.949041187763214,0.0,235.2227478027344,185.0,22884.759765625,-0.0,3314.723388671875,1.0,283.17486572265625,285.5639343261719,291.33673095703125,292.9682312011719,293.1499938964844,293.1499938964844,283.1499938964844,13063.224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746062874794006,1.0,0.0,0.0,2.31999945640564,2.320008993148804,3.591444510675501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.00244140625,0.0,386.6635437011719,1895.4371337890625,0.0,2241.850830078125,0.5769949555397034,1.0,0.0,3.0,1.0,0.0
11969160,296.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962341308594,0.7289640307426453,0.2967389822006225,0.2744770348072052,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940673828125,0.8678418397903442,0.5150464773178101,0.4939066469669342,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.7582283020019531,0.3379195630550384,0.2418469190597534,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952575683594,0.7783152461051941,0.3659366071224212,0.3540608882904053,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.7181546688079834,0.2821568846702575,1.3069459199905396,286.2943420410156,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8058776855469,286.2867736816406,1.0,0.6387256383895874,1.0,1.0,0.0,1.0,-3.2080941200256348,3.2080860137939453,8.154601346177515e-06,2.4292805194854736,0.939055562019348,0.939055562019348,0.0,229.32565307617188,173.0,23235.5546875,-0.0,3143.022705078125,1.0,283.157470703125,285.4496459960937,291.3218688964844,292.90289306640625,293.1499938964844,293.1499938964844,283.1499938964844,14762.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477086782455444,1.0,0.0,0.0,2.443998336791992,2.4440088272094727,3.985613261647814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.837890625,0.0,453.3638916015625,1895.4371337890625,0.0,2005.6610107421875,0.6102080345153809,1.0,0.0,3.0,1.0,0.0
