time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.7288488745689392,0.2876523435115814,0.2652647495269775,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723908066749573,0.5068400502204895,0.4850690066814422,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.7601107954978943,0.3301310539245605,0.235622763633728,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7800266146659851,0.3570060133934021,0.3445683121681213,296.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7168319225311279,0.2720408737659454,1.2564778327941897,286.13787841796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7650146484375,286.1330261230469,1.0,0.6183507442474365,1.0,1.0,0.0,1.0,-3.1067488193511963,3.106741189956665,7.64566630095942e-06,2.3517544269561768,0.9183225631713868,0.9183225631713868,0.0,214.5710906982422,161.0,23632.720703125,-0.0,2851.264892578125,1.0,283.1506042480469,285.29266357421875,291.4244384765625,292.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,18083.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127873301506042,1.0,0.0,0.0,2.6499485969543457,2.649961233139038,4.6856328594913066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.75830078125,0.0,581.8661499023438,1895.4371337890625,0.0,1713.092529296875,0.661163866519928,1.0,0.0,3.0,1.0,0.0
11969280,296.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.7288488745689392,0.2876523435115814,0.2652647495269775,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723908066749573,0.5068400502204895,0.4850690066814422,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.7601107954978943,0.3301310539245605,0.235622763633728,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7800266146659851,0.3570060133934021,0.3445683121681213,296.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7168319225311279,0.2720408737659454,1.2564778327941897,286.13787841796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7650146484375,286.1330261230469,1.0,0.6183507442474365,1.0,1.0,0.0,1.0,-3.1067488193511963,3.106741189956665,7.64566630095942e-06,2.3517544269561768,0.9183225631713868,0.9183225631713868,0.0,214.5710906982422,161.0,23632.720703125,-0.0,2851.264892578125,1.0,283.1506042480469,285.29266357421875,291.4244384765625,292.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,18083.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127873301506042,1.0,0.0,0.0,2.6499485969543457,2.649961233139038,4.6856328594913066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.75830078125,0.0,581.8661499023438,1895.4371337890625,0.0,1713.092529296875,0.661163866519928,1.0,0.0,3.0,1.0,0.0
11969340,296.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.7327950596809387,0.2806581854820251,0.2581693828105926,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8816065788269043,0.5007754564285278,0.4784984886646271,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7663753628730774,0.32439786195755,0.230987086892128,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.78621506690979,0.350149542093277,0.3372351229190826,296.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7197058796882629,0.2641508877277374,1.2168039083480835,286.03619384765625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.74981689453125,286.0329284667969,1.0,0.5999094247817993,1.0,1.0,0.0,1.0,-3.0281896591186523,3.0281822681427,7.262609869940206e-06,2.29173231124878,0.8968753814697266,0.8968753814697266,0.0,198.80674743652344,149.0,23767.166015625,-0.0,2613.89990234375,1.0,283.1500244140625,285.1933288574219,291.5455627441406,293.11138916015625,293.1499938964844,293.1499938964844,283.1499938964844,21011.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014899253845215,1.0,0.0,0.0,2.7885513305664062,2.788565397262573,5.188605314287997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.30908203125,0.0,683.6641235351562,1895.4371337890625,0.0,1622.53125,0.6901206374168396,1.0,0.0,3.0,1.0,0.0
11969400,296.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.7327950596809387,0.2806581854820251,0.2581693828105926,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8816065788269043,0.5007754564285278,0.4784984886646271,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7663753628730774,0.32439786195755,0.230987086892128,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.78621506690979,0.350149542093277,0.3372351229190826,296.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7197058796882629,0.2641508877277374,1.2168039083480835,286.03619384765625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.74981689453125,286.0329284667969,1.0,0.5999094247817993,1.0,1.0,0.0,1.0,-3.0281896591186523,3.0281822681427,7.262609869940206e-06,2.29173231124878,0.8968753814697266,0.8968753814697266,0.0,198.80674743652344,149.0,23767.166015625,-0.0,2613.89990234375,1.0,283.1500244140625,285.1933288574219,291.5455627441406,293.11138916015625,293.1499938964844,293.1499938964844,283.1499938964844,21011.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014899253845215,1.0,0.0,0.0,2.7885513305664062,2.788565397262573,5.188605314287997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.30908203125,0.0,683.6641235351562,1895.4371337890625,0.0,1622.53125,0.6901206374168396,1.0,0.0,3.0,1.0,0.0
11969460,296.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.739169180393219,0.2749815583229065,0.2523617446422577,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8936939239501953,0.4960333108901977,0.4732905924320221,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7754117250442505,0.3199748992919922,0.2273472398519516,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7951182126998901,0.3446002602577209,0.3312536180019378,296.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7250409126281738,0.2577236294746399,1.1842834949493408,285.9917907714844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7485046386719,285.9902038574219,1.0,0.5831477642059326,1.0,1.0,0.0,1.0,-2.964256048202514,2.9642491340637207,6.958218364161439e-06,2.242921829223633,0.8754487037658691,0.8754487037658691,0.0,183.40858459472656,137.0,23567.94921875,-0.0,2415.653564453125,1.0,283.1499938964844,285.1558532714844,291.6081237792969,293.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,22548.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012941241264343,1.0,0.0,0.0,2.811530351638794,2.81154465675354,5.27447070908238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.93359375,0.0,707.55908203125,1895.4371337890625,0.0,1620.9813232421875,0.6964802742004395,1.0,0.0,3.0,1.0,0.0
11969520,296.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.739169180393219,0.2749815583229065,0.2523617446422577,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8936939239501953,0.4960333108901977,0.4732905924320221,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7754117250442505,0.3199748992919922,0.2273472398519516,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7951182126998901,0.3446002602577209,0.3312536180019378,296.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7250409126281738,0.2577236294746399,1.1842834949493408,285.9917907714844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7485046386719,285.9902038574219,1.0,0.5831477642059326,1.0,1.0,0.0,1.0,-2.964256048202514,2.9642491340637207,6.958218364161439e-06,2.242921829223633,0.8754487037658691,0.8754487037658691,0.0,183.40858459472656,137.0,23567.94921875,-0.0,2415.653564453125,1.0,283.1499938964844,285.1558532714844,291.6081237792969,293.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,22548.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012941241264343,1.0,0.0,0.0,2.811530351638794,2.81154465675354,5.27447070908238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.93359375,0.0,707.55908203125,1895.4371337890625,0.0,1620.9813232421875,0.6964802742004395,1.0,0.0,3.0,1.0,0.0
11969580,296.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.7476028203964233,0.2701945006847381,0.247442677617073,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9083212614059448,0.4921944439411163,0.4690214097499847,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.7867962121963501,0.3164682388305664,0.2244087606668472,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.8061922192573547,0.3399401307106018,0.3262002170085907,296.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7322839498519897,0.2523051500320434,1.156747579574585,285.9803161621094,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7562561035156,285.9798278808594,1.0,0.5677213072776794,1.0,1.0,0.0,1.0,-2.9104819297790527,2.910475254058838,6.707303327857517e-06,2.201895236968994,0.8542488217353821,0.8542488217353821,0.0,168.6777801513672,125.0,23207.484375,-0.0,2245.937255859375,1.0,283.1499938964844,285.1531677246094,291.61865234375,293.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,23220.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020137906074524,1.0,0.0,0.0,2.768912076950073,2.76892638206482,5.115778094477719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.86474609375,0.0,683.5313720703125,1895.4371337890625,0.0,1626.681640625,0.687267541885376,1.0,0.0,3.0,1.0,0.0
11969640,296.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.7476028203964233,0.2701945006847381,0.247442677617073,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9083212614059448,0.4921944439411163,0.4690214097499847,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.7867962121963501,0.3164682388305664,0.2244087606668472,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.8061922192573547,0.3399401307106018,0.3262002170085907,296.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7322839498519897,0.2523051500320434,1.156747579574585,285.9803161621094,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7562561035156,285.9798278808594,1.0,0.5677213072776794,1.0,1.0,0.0,1.0,-2.9104819297790527,2.910475254058838,6.707303327857517e-06,2.201895236968994,0.8542488217353821,0.8542488217353821,0.0,168.6777801513672,125.0,23207.484375,-0.0,2245.937255859375,1.0,283.1499938964844,285.1531677246094,291.61865234375,293.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,23220.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020137906074524,1.0,0.0,0.0,2.768912076950073,2.76892638206482,5.115778094477719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.86474609375,0.0,683.5313720703125,1895.4371337890625,0.0,1626.681640625,0.687267541885376,1.0,0.0,3.0,1.0,0.0
11969700,296.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7526074647903442,0.2680477499961853,0.2452264428138733,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9171680212020874,0.4905288219451904,0.4671480357646942,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.7933414578437805,0.3149783611297607,0.2231395244598388,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8123155832290649,0.3378585577011108,0.323931336402893,296.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7366110682487488,0.2498793452978134,1.1443760395050049,285.9858093261719,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7623596191406,285.9859924316406,1.0,0.5604042410850525,1.0,1.0,0.0,1.0,-2.886434316635132,2.886427640914917,6.596603725483874e-06,2.18355679512024,0.8438206911087036,0.8438206911087036,0.0,161.5675048828125,125.0,22960.818359375,-0.0,2169.2900390625,1.0,283.1499938964844,285.16412353515625,291.6125183105469,293.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,23178.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012690901756287,1.0,0.0,0.0,2.7226128578186035,2.7226266860961914,4.946125500282506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.0078125,0.0,653.8779296875,1895.4371337890625,0.0,1620.78271484375,0.6794539093971252,1.0,0.0,3.0,1.0,0.0
11969760,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7582104802131653,0.26603963971138,0.2431501001119613,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.927043914794922,0.4890054166316986,0.4654257297515869,296.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.8004905581474304,0.3136397004127502,0.2219873815774917,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8187505602836609,0.3359161019325256,0.3218096196651459,296.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7414785027503967,0.2476129084825515,1.1327974796295166,285.9905090332031,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76953125,285.9908142089844,1.0,0.5533141493797302,1.0,1.0,0.0,1.0,-2.86400842666626,2.864001989364624,6.494210538221523e-06,2.166459798812866,0.8334395289421082,0.8334395289421082,0.0,154.61056518554688,113.0,22738.75390625,-0.0,2097.267333984375,1.0,283.1499938964844,285.173583984375,291.6033935546875,293.14453125,293.1499938964844,293.1499938964844,283.1499938964844,23275.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996120810508728,1.0,0.0,0.0,2.6833107471466064,2.6833245754241943,4.804357445209462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.361328125,0.0,630.1555786132812,1895.4371337890625,0.0,1607.693115234375,0.6678826808929443,1.0,0.0,3.0,1.0,0.0
11969820,296.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.7685586810112,0.263059139251709,0.2400487512350082,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9444658756256104,0.4868069291114807,0.4629070460796356,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.8130151033401489,0.3117534816265106,0.2203321456909179,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.8300166726112366,0.3330382704734802,0.3186466991901397,296.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.7505465149879456,0.2442475110292434,1.115528225898743,286.01092529296875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7825012207031,286.0118103027344,1.0,0.542321503162384,1.0,1.0,0.0,1.0,-2.830693483352661,2.8306870460510254,6.343594577629119e-06,2.141068696975708,0.8171573281288147,0.8171573281288147,0.0,143.75003051757812,113.0,22293.8828125,-0.0,1989.6422119140625,1.0,283.1499938964844,285.203369140625,291.5848999023437,293.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,22941.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952886581420898,1.0,0.0,0.0,2.5910139083862305,2.591026782989502,4.479533686208015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.73779296875,0.0,573.9259643554688,1895.4371337890625,0.0,1573.772216796875,0.6496353149414062,1.0,0.0,3.0,1.0,0.0
11969880,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.771452009677887,0.2623536288738251,0.2393137663602829,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.9490585923194884,0.4862972795963287,0.4623206257820129,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8162801265716553,0.3113262355327606,0.2199528664350509,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.8330938220024109,0.3323580026626587,0.3178977966308594,296.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.7531054019927979,0.2434512823820114,1.1114357709884644,286.0155334472656,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7859802246094,286.0163879394531,1.0,0.5396342873573303,1.0,1.0,0.0,1.0,-2.822827816009521,2.8228213787078857,6.30829617875861e-06,2.135075807571411,0.8131148815155029,0.8131148815155029,0.0,141.0801239013672,101.0,22190.634765625,-0.0,1964.0625,1.0,283.1499938964844,285.2100830078125,291.5802917480469,293.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,22909.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939640045166016,1.0,0.0,0.0,2.570632219314575,2.5706450939178467,4.409336611388426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.44921875,0.0,562.2142944335938,1895.4371337890625,0.0,1563.4476318359375,0.642112672328949,1.0,0.0,3.0,1.0,0.0
11969940,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.7880960702896118,0.2590581774711609,0.2358504682779312,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.9727651476860046,0.4839854836463928,0.4596132934093475,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.8341706395149231,0.3094469606876373,0.2182393223047256,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8507099151611328,0.3291801214218139,0.3143701255321502,296.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.7680691480636597,0.2397194653749466,1.092138171195984,286.0511474609375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8044128417969,286.0523986816406,1.0,0.5264983773231506,1.0,1.0,0.0,1.0,-2.785906791687012,2.785900592803955,6.143937298475066e-06,2.10695219039917,0.7933405041694641,0.7933405041694641,0.0,127.95520782470705,89.0,21580.681640625,-0.0,1842.9437255859373,1.0,283.1499938964844,285.2583312988281,291.55517578125,293.0299072265625,293.1499938964844,293.1499938964844,283.1499938964844,22257.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859906911849976,1.0,0.0,0.0,2.4415502548217773,2.4415621757507324,3.977633298291039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.5029296875,0.0,489.6642150878906,1895.4371337890625,0.0,1501.996826171875,0.6124708652496338,1.0,0.0,3.0,1.0,0.0
11970000,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.7880960702896118,0.2590581774711609,0.2358504682779312,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.9727651476860046,0.4839854836463928,0.4596132934093475,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.8341706395149231,0.3094469606876373,0.2182393223047256,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8507099151611328,0.3291801214218139,0.3143701255321502,296.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.7680691480636597,0.2397194653749466,1.092138171195984,286.0511474609375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8044128417969,286.0523986816406,1.0,0.5264983773231506,1.0,1.0,0.0,1.0,-2.785906791687012,2.785900592803955,6.143937298475066e-06,2.10695219039917,0.7933405041694641,0.7933405041694641,0.0,127.95520782470705,89.0,21580.681640625,-0.0,1842.9437255859373,1.0,283.1499938964844,285.2583312988281,291.55517578125,293.0299072265625,293.1499938964844,293.1499938964844,283.1499938964844,22257.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859906911849976,1.0,0.0,0.0,2.4415502548217773,2.4415621757507324,3.977633298291039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.5029296875,0.0,489.6642150878906,1895.4371337890625,0.0,1501.996826171875,0.6124708652496338,1.0,0.0,3.0,1.0,0.0
11970060,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.8205461502075195,0.2603492140769958,0.2355940788984298,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.9990000128746032,0.4865197241306305,0.4498207569122314,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8687558770179749,0.312309205532074,0.2190889418125152,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8859724402427673,0.3307709693908691,0.3143070936203003,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8001478910446167,0.2410075813531875,1.0900990962982178,286.10723876953125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8652648925781,286.10906982421875,1.0,0.5151455998420715,1.0,1.0,0.0,1.0,-2.7755932807922363,2.775587320327759,6.098438916524174e-06,2.099108457565308,0.7743693590164185,0.7743693590164185,0.0,112.58200073242188,77.0,21021.376953125,-0.0,1752.1741943359375,1.0,283.1499938964844,285.32525634765625,291.52984619140625,292.96929931640625,293.1499938964844,293.1499938964844,283.1499938964844,21401.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767271161079407,1.0,0.0,0.0,2.303713083267212,2.3037238121032715,3.541197202139301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.26025390625,0.0,418.8170471191406,1895.4371337890625,0.0,1432.15234375,0.5837319493293762,1.0,0.0,3.0,1.0,0.0
11970120,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.8205461502075195,0.2603492140769958,0.2355940788984298,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.9990000128746032,0.4865197241306305,0.4498207569122314,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8687558770179749,0.312309205532074,0.2190889418125152,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8859724402427673,0.3307709693908691,0.3143070936203003,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8001478910446167,0.2410075813531875,1.0900990962982178,286.10723876953125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8652648925781,286.10906982421875,1.0,0.5151455998420715,1.0,1.0,0.0,1.0,-2.7755932807922363,2.775587320327759,6.098438916524174e-06,2.099108457565308,0.7743693590164185,0.7743693590164185,0.0,112.58200073242188,77.0,21021.376953125,-0.0,1752.1741943359375,1.0,283.1499938964844,285.32525634765625,291.52984619140625,292.96929931640625,293.1499938964844,293.1499938964844,283.1499938964844,21401.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767271161079407,1.0,0.0,0.0,2.303713083267212,2.3037238121032715,3.541197202139301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.26025390625,0.0,418.8170471191406,1895.4371337890625,0.0,1432.15234375,0.5837319493293762,1.0,0.0,3.0,1.0,0.0
11970180,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.8406220078468323,0.2597518563270569,0.2351026535034179,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.9990000128746032,0.491680771112442,0.4154144525527954,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.893772542476654,0.3135378360748291,0.2199413776397705,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.9108255505561828,0.3307256996631622,0.3142739236354828,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8211407661437988,0.2408648878335952,1.0893449783325195,286.1368408203125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9229431152344,286.1377258300781,1.0,0.5025536417961121,1.0,1.0,0.0,1.0,-2.73046350479126,2.7304575443267822,5.9017183957621455e-06,2.064969301223755,0.755515992641449,0.755515992641449,0.0,102.73356628417967,80.0,20367.41796875,-0.0,1640.968017578125,1.0,283.1499938964844,285.3686828613281,291.50555419921875,292.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,20979.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674797534942627,1.0,0.0,0.0,2.189855098724365,2.1898651123046875,3.199809555098909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.44091796875,0.0,367.1025085449219,1895.4371337890625,0.0,1364.173583984375,0.5584650635719299,1.0,0.0,3.0,1.0,0.0
11970240,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.8406220078468323,0.2597518563270569,0.2351026535034179,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.9990000128746032,0.491680771112442,0.4154144525527954,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.893772542476654,0.3135378360748291,0.2199413776397705,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.9108255505561828,0.3307256996631622,0.3142739236354828,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8211407661437988,0.2408648878335952,1.0893449783325195,286.1368408203125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9229431152344,286.1377258300781,1.0,0.5025536417961121,1.0,1.0,0.0,1.0,-2.73046350479126,2.7304575443267822,5.9017183957621455e-06,2.064969301223755,0.755515992641449,0.755515992641449,0.0,102.73356628417967,80.0,20367.41796875,-0.0,1640.968017578125,1.0,283.1499938964844,285.3686828613281,291.50555419921875,292.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,20979.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674797534942627,1.0,0.0,0.0,2.189855098724365,2.1898651123046875,3.199809555098909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.44091796875,0.0,367.1025085449219,1895.4371337890625,0.0,1364.173583984375,0.5584650635719299,1.0,0.0,3.0,1.0,0.0
11970300,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.8481124043464661,0.2591452598571777,0.2345262169837951,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.9990000128746032,0.4952297210693359,0.4029947221279144,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.9034399390220642,0.3138842284679413,0.2201498746871948,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.921044111251831,0.330401062965393,0.3139371871948242,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.828525185585022,0.2405207008123397,1.0876221656799316,286.1498718261719,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9537048339844,286.1510925292969,1.0,0.4981291592121124,1.0,1.0,0.0,1.0,-2.7126007080078125,2.712594985961914,5.824167601531372e-06,2.051177263259888,0.7461355328559875,0.7461355328559875,0.0,99.26171875,80.0,20059.490234375,-0.0,1599.0699462890625,1.0,283.1499938964844,285.38922119140625,291.4911193847656,292.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,20836.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626740097999573,1.0,0.0,0.0,2.1364176273345947,2.136427402496338,3.045549590297014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.9033203125,0.0,344.68511962890625,1895.4371337890625,0.0,1329.5615234375,0.5467551350593567,1.0,0.0,3.0,1.0,0.0
11970360,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.853524923324585,0.2584509551525116,0.2338712662458419,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9990000128746032,0.4987316727638244,0.3940250873565674,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.9110370874404908,0.3141522705554962,0.220307394862175,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.9286501407623292,0.3299709558486938,0.3135060369968414,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.8338397741317749,0.2400777488946914,1.085500717163086,286.1650085449219,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9825439453125,286.16632080078125,1.0,0.4945849180221557,1.0,1.0,0.0,1.0,-2.698148012161255,2.6981422901153564,5.762011369370157e-06,2.0401222705841064,0.7368286848068237,0.7368286848068237,0.0,96.74951171875,83.0,19767.3359375,-0.0,1566.9052734375,1.0,283.1499938964844,285.4111328125,291.4760437011719,292.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,20724.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577877998352051,1.0,0.0,0.0,2.084709882736206,2.084719181060791,2.8999104983995494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.20361328125,0.0,324.03466796875,1895.4371337890625,0.0,1294.88818359375,0.5355090498924255,1.0,0.0,3.0,1.0,0.0
11970420,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.8599354028701782,0.2569771707057953,0.2324872612953186,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.9990000128746032,0.5050233006477356,0.3828348219394684,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.9215309619903564,0.3146083056926727,0.2205739170312881,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.937923014163971,0.3289595246315002,0.3125081956386566,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.8402175903320312,0.2390365302562713,1.080632567405701,286.19775390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0318298339844,286.19927978515625,1.0,0.4895935654640198,1.0,1.0,0.0,1.0,-2.676295518875122,2.6762900352478027,5.668629910360323e-06,2.023390054702759,0.7183855772018433,0.7183855772018433,0.0,93.52210235595705,86.0,19207.041015625,-0.0,1521.48291015625,1.0,283.1499938964844,285.4570007324219,291.44488525390625,292.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,20557.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481050252914429,1.0,0.0,0.0,1.984905481338501,1.984914302825928,2.6288938670404605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.91064453125,0.0,286.8923645019531,1895.4371337890625,0.0,1227.769287109375,0.5140314102172852,1.0,0.0,3.0,1.0,0.0
11970480,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973571777344,0.8599354028701782,0.2569771707057953,0.2324872612953186,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.9990000128746032,0.5050233006477356,0.3828348219394684,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.9215309619903564,0.3146083056926727,0.2205739170312881,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.937923014163971,0.3289595246315002,0.3125081956386566,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.8402175903320312,0.2390365302562713,1.080632567405701,286.19775390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0318298339844,286.19927978515625,1.0,0.4895935654640198,1.0,1.0,0.0,1.0,-2.676295518875122,2.6762900352478027,5.668629910360323e-06,2.023390054702759,0.7183855772018433,0.7183855772018433,0.0,93.52210235595705,86.0,19207.041015625,-0.0,1521.48291015625,1.0,283.1499938964844,285.4570007324219,291.44488525390625,292.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,20557.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481050252914429,1.0,0.0,0.0,1.984905481338501,1.984914302825928,2.6288938670404605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.91064453125,0.0,286.8923645019531,1895.4371337890625,0.0,1227.769287109375,0.5140314102172852,1.0,0.0,3.0,1.0,0.0
11970540,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.8617326617240906,0.2555376589298248,0.2311497628688812,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9990000128746032,0.5101415514945984,0.3782319724559784,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.9263625741004944,0.3150879740715027,0.2208712846040725,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.941082239151001,0.3278924822807312,0.3114732801914215,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8421640992164612,0.2379114329814911,1.0754921436309814,286.23388671875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0697326660156,286.2355651855469,1.0,0.4867458641529083,1.0,1.0,0.0,1.0,-2.66208291053772,2.6620774269104004,5.6082649280142505e-06,2.0124881267547607,0.7001679539680481,0.7001679539680481,0.0,92.00110626220705,89.0,18666.189453125,-0.0,1494.9315185546875,1.0,283.1499938964844,285.5058288574219,291.4117126464844,292.71484375,293.1499938964844,293.1499938964844,283.1499938964844,20438.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387362480163574,1.0,0.0,0.0,1.888557195663452,1.8885655403137207,2.3798723702839205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.32421875,0.0,254.1859741210937,1895.4371337890625,0.0,1164.9173583984375,0.4935784041881561,1.0,0.0,3.0,1.0,0.0
11970600,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.8617326617240906,0.2555376589298248,0.2311497628688812,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9990000128746032,0.5101415514945984,0.3782319724559784,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.9263625741004944,0.3150879740715027,0.2208712846040725,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.941082239151001,0.3278924822807312,0.3114732801914215,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8421640992164612,0.2379114329814911,1.0754921436309814,286.23388671875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0697326660156,286.2355651855469,1.0,0.4867458641529083,1.0,1.0,0.0,1.0,-2.66208291053772,2.6620774269104004,5.6082649280142505e-06,2.0124881267547607,0.7001679539680481,0.7001679539680481,0.0,92.00110626220705,89.0,18666.189453125,-0.0,1494.9315185546875,1.0,283.1499938964844,285.5058288574219,291.4117126464844,292.71484375,293.1499938964844,293.1499938964844,283.1499938964844,20438.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387362480163574,1.0,0.0,0.0,1.888557195663452,1.8885655403137207,2.3798723702839205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.32421875,0.0,254.1859741210937,1895.4371337890625,0.0,1164.9173583984375,0.4935784041881561,1.0,0.0,3.0,1.0,0.0
11970660,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726135253906,0.8601236343383789,0.2541987299919128,0.2299282848834991,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.9990000128746032,0.5141196846961975,0.3783695101737976,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.9268656373023988,0.3156752288341522,0.2212595790624618,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.9398217797279358,0.3268664181232452,0.310495376586914,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.8408143520355225,0.2367822974920272,1.070435643196106,286.2731018066406,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.09765625,286.27496337890625,1.0,0.4855312407016754,1.0,1.0,0.0,1.0,-2.6539909839630127,2.6539855003356934,5.573993348662043e-06,2.0062577724456787,0.6821804046630859,0.6821804046630859,0.0,91.69636535644533,92.0,18135.296875,-0.0,1482.46875,1.0,283.1499938964844,285.5576171875,291.3754272460937,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,20341.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296634674072266,1.0,0.0,0.0,1.794947385787964,1.7949552536010742,2.149793942862744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.72314453125,0.0,225.1435546875,1895.4371337890625,0.0,1106.09521484375,0.4739731550216675,1.0,0.0,3.0,1.0,0.0
11970720,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726135253906,0.8601236343383789,0.2541987299919128,0.2299282848834991,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.9990000128746032,0.5141196846961975,0.3783695101737976,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.9268656373023988,0.3156752288341522,0.2212595790624618,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.9398217797279358,0.3268664181232452,0.310495376586914,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.8408143520355225,0.2367822974920272,1.070435643196106,286.2731018066406,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.09765625,286.27496337890625,1.0,0.4855312407016754,1.0,1.0,0.0,1.0,-2.6539909839630127,2.6539855003356934,5.573993348662043e-06,2.0062577724456787,0.6821804046630859,0.6821804046630859,0.0,91.69636535644533,92.0,18135.296875,-0.0,1482.46875,1.0,283.1499938964844,285.5576171875,291.3754272460937,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,20341.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296634674072266,1.0,0.0,0.0,1.794947385787964,1.7949552536010742,2.149793942862744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.72314453125,0.0,225.1435546875,1895.4371337890625,0.0,1106.09521484375,0.4739731550216675,1.0,0.0,3.0,1.0,0.0
11970780,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.8577211499214172,0.2533696293830871,0.22918301820755,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009033203125,0.9990000128746032,0.5162477493286133,0.3803662359714508,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006896972656,0.9254944920539856,0.3161492347717285,0.2215838283300399,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.9372278451919556,0.326227456331253,0.3098956346511841,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.8386195302009583,0.2360463887453079,1.067188382148743,286.3009033203125,287.6479797363281,291.9742126464844,288.39410400390625,291.9746398925781,297.1117248535156,286.3028564453125,1.0,0.4854117631912231,1.0,1.0,0.0,1.0,-2.651257276535034,2.651251792907715,5.562402293435298e-06,2.00413465499878,0.6702572703361511,0.6702572703361511,0.0,91.98833465576172,92.0,17785.1640625,-0.0,1480.0601806640625,1.0,283.1499938964844,285.5941772460937,291.3491516113281,292.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,20280.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236660480499268,1.0,0.0,0.0,1.7336218357086182,1.7336294651031494,2.005405264071669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.09912109375,0.0,207.4860076904297,1895.4371337890625,0.0,1068.3551025390625,0.461275190114975,1.0,0.0,3.0,1.0,0.0
11970840,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.8562840819358826,0.2529800832271576,0.2288351356983184,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.9990000128746032,0.5171768069267273,0.3817395269870758,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.9244847297668456,0.3164059817790985,0.2217613160610199,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.9355998635292052,0.3259280323982239,0.3096165955066681,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.8372886776924133,0.2356919348239898,1.0656343698501587,286.3153991699219,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1176452636719,286.3174743652344,1.0,0.4855020046234131,1.0,1.0,0.0,1.0,-2.650498867034912,2.6504931449890137,5.559173132496653e-06,2.003537893295288,0.6644205451011658,0.6644205451011658,0.0,92.2363739013672,95.0,17633.857421875,-0.0,1480.147216796875,1.0,283.1499938964844,285.61474609375,291.3357849121094,292.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,20249.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207318902015686,1.0,0.0,0.0,1.7037580013275146,1.7037653923034668,1.9369090864529426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.5576171875,0.0,199.25860595703125,1895.4371337890625,0.0,1050.231689453125,0.4551341831684112,1.0,0.0,3.0,1.0,0.0
11970900,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.8538258075714111,0.2524189054965973,0.2283368855714798,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9990000128746032,0.5184335708618164,0.3842835426330566,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.9225773811340332,0.316830575466156,0.2220569103956222,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377990722656,0.9327309727668762,0.3254992365837097,0.3092197477817535,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.8349915146827698,0.2351696044206619,1.063356876373291,286.3379821777344,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1254272460937,286.340087890625,1.0,0.4858246445655823,1.0,1.0,0.0,1.0,-2.650097131729126,2.6500914096832275,5.557426902669249e-06,2.003203868865967,0.6556318998336792,0.6556318998336792,0.0,92.73963165283205,95.0,17405.3671875,-0.0,1481.8739013671875,1.0,283.1499938964844,285.64813232421875,291.31549072265625,292.5431823730469,293.1499938964844,293.1499938964844,283.1499938964844,20202.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163821220397949,1.0,0.0,0.0,1.6590855121612549,1.6590927839279177,1.8366692700055864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.158203125,0.0,187.39512634277344,1895.4371337890625,0.0,1023.7825317382812,0.4460010826587677,1.0,0.0,3.0,1.0,0.0
11970960,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.8511017560958862,0.2518922686576843,0.227873608469963,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.9990000128746032,0.5195249319076538,0.3873054683208465,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.9203073978424072,0.3172989189624786,0.2223857194185257,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.9294666051864624,0.3251012563705444,0.3088554739952087,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603515625,0.8324228525161743,0.2346664369106292,1.0611803531646729,286.36102294921875,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.1318664550781,286.3631591796875,1.0,0.4863476753234863,1.0,1.0,0.0,1.0,-2.650512218475342,2.6505067348480225,5.559119017561898e-06,2.003493309020996,0.6469022631645203,0.6469022631645203,0.0,93.37843322753906,98.0,17176.861328125,-0.0,1485.3272705078125,1.0,283.1499938964844,285.68212890625,291.294921875,292.50897216796875,293.1499938964844,293.1499938964844,283.1499938964844,20154.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121683716773987,1.0,0.0,0.0,1.6151068210601809,1.6151138544082642,1.740587833864993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.70947265625,0.0,176.22406005859375,1895.4371337890625,0.0,998.644287109375,0.4370780289173126,1.0,0.0,3.0,1.0,0.0
11971020,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.8459048271179199,0.251042902469635,0.2271354049444198,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.9990000128746032,0.5211175084114075,0.3934877812862396,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.9157546162605286,0.3182238340377807,0.2230398952960968,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.9230904579162598,0.3244723081588745,0.3082888424396515,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.8274641036987305,0.2338282465934753,1.057591438293457,286.402587890625,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.1407775878906,286.40484619140625,1.0,0.4876546859741211,1.0,1.0,0.0,1.0,-2.6528453826904297,2.6528396606445312,5.56884651814471e-06,2.005225658416748,0.6316726207733154,0.6316726207733154,0.0,94.76124572753906,98.0,16773.193359375,-0.0,1494.7696533203125,1.0,283.1499938964844,285.74365234375,291.2572631835937,292.4476013183594,293.1499938964844,293.1499938964844,283.1499938964844,20065.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049785017967224,1.0,0.0,0.0,1.5393846035003662,1.539391279220581,1.5812031506357016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.2177734375,0.0,158.12521362304688,1895.4371337890625,0.0,956.8748779296876,0.4218805432319641,1.0,0.0,3.0,1.0,0.0
