time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40777587890625,0.8451719880104065,0.2509341835975647,0.2270417064428329,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084167480469,0.9990000128746032,0.5213074684143066,0.3943963050842285,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.9151005744934082,0.3183593153953552,0.2231360524892807,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.9221819639205932,0.3243932425975799,0.3082184791564941,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8267583847045898,0.2337185740470886,1.0571250915527344,286.4083557128906,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.14178466796875,286.4106140136719,1.0,0.4878641664981842,1.0,1.0,0.0,1.0,-2.653294801712036,2.6532890796661377,5.570727353187976e-06,2.0055620670318604,0.6296080946922302,0.6296080946922302,0.0,94.97054290771484,101.0,16717.904296875,-0.0,1496.332275390625,1.0,283.1499938964844,285.752197265625,291.2519226074219,292.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,20052.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040101051330566,1.0,0.0,0.0,1.5292247533798218,1.5292314291000366,1.560400448852306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.42822265625,0.0,155.80284118652344,1895.4371337890625,0.0,951.35888671875,0.4198580980300903,1.0,0.0,3.0,1.0,0.0
11971140,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564514160156,0.838907778263092,0.2501001358032226,0.2263311892747879,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571228027344,0.9990000128746032,0.5226380228996277,0.4025166034698486,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9094667434692384,0.319585770368576,0.2240090519189834,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.914394199848175,0.3238030970096588,0.3077022135257721,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.8206436634063721,0.2328540831804275,1.0534820556640625,286.4570617675781,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.14862060546875,286.4593505859375,1.0,0.4898917376995086,1.0,1.0,0.0,1.0,-2.6582489013671875,2.658243179321289,5.591511580860242e-06,2.0092883110046387,0.6125286221504211,0.6125286221504211,0.0,96.89939880371094,104.0,16256.0986328125,-0.0,1511.8756103515625,1.0,283.1499938964844,285.8246459960937,291.2059020996094,292.3660888671875,293.1499938964844,293.1499938964844,283.1499938964844,19944.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959559679031372,1.0,0.0,0.0,1.4463584423065186,1.4463647603988647,1.3958708677819234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.5009765625,0.0,137.77073669433594,1895.4371337890625,0.0,906.5326538085938,0.4035270512104034,1.0,0.0,3.0,1.0,0.0
11971200,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564514160156,0.838907778263092,0.2501001358032226,0.2263311892747879,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571228027344,0.9990000128746032,0.5226380228996277,0.4025166034698486,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9094667434692384,0.319585770368576,0.2240090519189834,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.914394199848175,0.3238030970096588,0.3077022135257721,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.8206436634063721,0.2328540831804275,1.0534820556640625,286.4570617675781,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.14862060546875,286.4593505859375,1.0,0.4898917376995086,1.0,1.0,0.0,1.0,-2.6582489013671875,2.658243179321289,5.591511580860242e-06,2.0092883110046387,0.6125286221504211,0.6125286221504211,0.0,96.89939880371094,104.0,16256.0986328125,-0.0,1511.8756103515625,1.0,283.1499938964844,285.8246459960937,291.2059020996094,292.3660888671875,293.1499938964844,293.1499938964844,283.1499938964844,19944.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959559679031372,1.0,0.0,0.0,1.4463584423065186,1.4463647603988647,1.3958708677819234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.5009765625,0.0,137.77073669433594,1895.4371337890625,0.0,906.5326538085938,0.4035270512104034,1.0,0.0,3.0,1.0,0.0
11971260,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060119628906,0.8325741291046143,0.2493842244148254,0.2257344424724578,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067138671875,0.9990000128746032,0.5236005187034607,0.4113033711910248,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063781738281,0.9038763642311096,0.3209755718708038,0.2250012457370758,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.906672477722168,0.3233276605606079,0.3073017597198486,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5058898925781,0.8142674565315247,0.232075959444046,1.0502558946609497,286.5066223144531,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1532897949219,286.50897216796875,1.0,0.492310106754303,1.0,1.0,0.0,1.0,-2.6649246215820312,2.664919137954712,5.619620424113236e-06,2.014328718185425,0.5956524610519409,0.5956524610519409,0.0,99.0806655883789,107.0,15791.6416015625,-0.0,1531.0091552734375,1.0,283.1499938964844,285.8989562988281,291.1571655273437,292.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,19831.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877499580383301,1.0,0.0,0.0,1.3667333126068115,1.366739273071289,1.2464101928344462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.03515625,0.0,121.9111785888672,1895.4371337890625,0.0,862.8720703125,0.3881319165229797,1.0,0.0,3.0,1.0,0.0
11971320,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060119628906,0.8325741291046143,0.2493842244148254,0.2257344424724578,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067138671875,0.9990000128746032,0.5236005187034607,0.4113033711910248,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063781738281,0.9038763642311096,0.3209755718708038,0.2250012457370758,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.906672477722168,0.3233276605606079,0.3073017597198486,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5058898925781,0.8142674565315247,0.232075959444046,1.0502558946609497,286.5066223144531,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1532897949219,286.50897216796875,1.0,0.492310106754303,1.0,1.0,0.0,1.0,-2.6649246215820312,2.664919137954712,5.619620424113236e-06,2.014328718185425,0.5956524610519409,0.5956524610519409,0.0,99.0806655883789,107.0,15791.6416015625,-0.0,1531.0091552734375,1.0,283.1499938964844,285.8989562988281,291.1571655273437,292.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,19831.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877499580383301,1.0,0.0,0.0,1.3667333126068115,1.366739273071289,1.2464101928344462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.03515625,0.0,121.9111785888672,1895.4371337890625,0.0,862.8720703125,0.3881319165229797,1.0,0.0,3.0,1.0,0.0
11971380,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.8263152241706848,0.2487821727991104,0.2252460718154907,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.9990000128746032,0.524250328540802,0.4205006957054138,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.8985440135002136,0.3225284218788147,0.2261112481355667,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.8994278311729431,0.3229645192623138,0.3070133328437805,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.8076902031898499,0.2313868552446365,1.047452092170715,286.5566711425781,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1564025878906,286.5590209960937,1.0,0.4950338304042816,1.0,1.0,0.0,1.0,-2.673008441925049,2.6730027198791504,5.653774678648915e-06,2.0204436779022217,0.5789715647697449,0.5789715647697449,0.0,101.45384216308594,110.0,15325.7392578125,-0.0,1553.077392578125,1.0,283.1499938964844,285.9747009277344,291.106689453125,292.21209716796875,293.1499938964844,293.1499938964844,283.1499938964844,19714.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792490243911743,1.0,0.0,0.0,1.2905789613723757,1.290584683418274,1.111380072416069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.30859375,0.0,108.0229949951172,1895.4371337890625,0.0,819.7366943359375,0.3737188875675201,1.0,0.0,3.0,1.0,0.0
11971440,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.8263152241706848,0.2487821727991104,0.2252460718154907,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.9990000128746032,0.524250328540802,0.4205006957054138,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.8985440135002136,0.3225284218788147,0.2261112481355667,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.8994278311729431,0.3229645192623138,0.3070133328437805,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.8076902031898499,0.2313868552446365,1.047452092170715,286.5566711425781,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.1564025878906,286.5590209960937,1.0,0.4950338304042816,1.0,1.0,0.0,1.0,-2.673008441925049,2.6730027198791504,5.653774678648915e-06,2.0204436779022217,0.5789715647697449,0.5789715647697449,0.0,101.45384216308594,110.0,15325.7392578125,-0.0,1553.077392578125,1.0,283.1499938964844,285.9747009277344,291.106689453125,292.21209716796875,293.1499938964844,293.1499938964844,283.1499938964844,19714.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792490243911743,1.0,0.0,0.0,1.2905789613723757,1.290584683418274,1.111380072416069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.30859375,0.0,108.0229949951172,1895.4371337890625,0.0,819.7366943359375,0.3737188875675201,1.0,0.0,3.0,1.0,0.0
11971500,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812683105469,0.8232353329658508,0.2485215067863464,0.2250398695468902,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.9990000128746032,0.5244738459587097,0.4251904189586639,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8959380984306335,0.3233642876148224,0.2267087996006012,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8959013819694519,0.3228230774402618,0.3069087564945221,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811462402344,0.8043274283409119,0.2310752719640731,1.046204686164856,286.5819091796875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.15753173828125,286.58428955078125,1.0,0.4964870810508728,1.0,1.0,0.0,1.0,-2.677489995956421,2.6774842739105225,5.672759925801074e-06,2.023836851119995,0.5707022547721863,0.5707022547721863,0.0,102.696533203125,110.0,15093.982421875,-0.0,1565.03271484375,1.0,283.1499938964844,286.0130615234375,291.0810241699219,292.1725769042969,293.1499938964844,293.1499938964844,283.1499938964844,19655.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748773813247681,1.0,0.0,0.0,1.2538281679153442,1.2538337707519531,1.0489855384321345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.94970703125,0.0,101.74859619140624,1895.4371337890625,0.0,798.3602905273438,0.366882711648941,1.0,0.0,3.0,1.0,0.0
11971560,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.8201985955238342,0.2482925057411193,0.2248583287000656,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6124267578125,0.9990000128746032,0.5246511697769165,0.4299038648605346,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119384765625,0.8933959603309631,0.3242437243461609,0.2273336946964264,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119384765625,0.8924365639686584,0.3227123022079468,0.3068296909332275,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112670898437,0.8009960651397705,0.2307888120412826,1.045057773590088,286.6122741699219,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1585388183594,286.61529541015625,1.0,0.4979876577854156,1.0,1.0,0.0,1.0,-2.6822142601013184,2.68220853805542,5.692810191249009e-06,2.027414560317993,0.5625566244125366,0.5625566244125366,0.0,103.9666976928711,113.0,14899.9306640625,-0.0,1577.4942626953125,1.0,283.1499938964844,286.0555419921875,291.0553894042969,292.1334533691406,293.1499938964844,293.1499938964844,283.1499938964844,19592.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704553127288818,1.0,0.0,0.0,1.2180341482162476,1.218039631843567,9.899479636032993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.5029296875,0.0,95.88459777832033,1895.4371337890625,0.0,777.2814331054688,0.3602923154830932,1.0,0.0,3.0,1.0,0.0
11971620,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.814337432384491,0.2479646950960159,0.2246068716049194,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9990000128746032,0.5249162316322327,0.4392656981945038,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8886399269104004,0.3261736631393432,0.2286981046199798,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8858276009559631,0.3226174116134643,0.3067852258682251,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.7946152687072754,0.2303210198879242,1.0432099103927612,286.67779541015625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.16070556640625,286.6808166503906,1.0,0.5011317133903503,1.0,1.0,0.0,1.0,-2.6925289630889893,2.692523241043091,5.736714228987694e-06,2.035228490829468,0.5466055274009705,0.5466055274009705,0.0,106.56400299072266,116.0,14513.4716796875,-0.0,1604.0379638671875,1.0,283.1499938964844,286.1472473144531,291.0061340332031,292.0596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19459.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618608593940735,1.0,0.0,0.0,1.149915099143982,1.1499203443527222,8.82317721107029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.872314453125,0.0,85.39009857177734,1895.4371337890625,0.0,737.8391723632812,0.3479537963867187,1.0,0.0,3.0,1.0,0.0
11971680,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.814337432384491,0.2479646950960159,0.2246068716049194,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9990000128746032,0.5249162316322327,0.4392656981945038,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8886399269104004,0.3261736631393432,0.2286981046199798,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8858276009559631,0.3226174116134643,0.3067852258682251,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.7946152687072754,0.2303210198879242,1.0432099103927612,286.67779541015625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.16070556640625,286.6808166503906,1.0,0.5011317133903503,1.0,1.0,0.0,1.0,-2.6925289630889893,2.692523241043091,5.736714228987694e-06,2.035228490829468,0.5466055274009705,0.5466055274009705,0.0,106.56400299072266,116.0,14513.4716796875,-0.0,1604.0379638671875,1.0,283.1499938964844,286.1472473144531,291.0061340332031,292.0596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19459.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618608593940735,1.0,0.0,0.0,1.149915099143982,1.1499203443527222,8.82317721107029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.872314453125,0.0,85.39009857177734,1895.4371337890625,0.0,737.8391723632812,0.3479537963867187,1.0,0.0,3.0,1.0,0.0
11971740,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424011230469,0.8087018132209778,0.2477810531854629,0.2244928628206253,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.743408203125,0.9990000128746032,0.5250735282897949,0.4484975934028625,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.742919921875,0.8843271732330322,0.3283044397830963,0.2302082777023315,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.8796620965003967,0.3226679861545563,0.3068851828575134,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7886378169059753,0.2299807369709015,1.0419542789459229,286.74322509765625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.162841796875,286.7462463378906,1.0,0.5044435262680054,1.0,1.0,0.0,1.0,-2.703913450241089,2.703907489776612,5.785379016742809e-06,2.043858528137207,0.5310331583023071,0.5310331583023071,0.0,109.2229995727539,104.0,14130.5615234375,-0.0,1632.5985107421875,1.0,283.1499938964844,286.2388610839844,290.9580078125,291.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,19330.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537812113761902,1.0,0.0,0.0,1.0861563682556152,1.0861613750457764,7.871874174725235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.841064453125,0.0,76.35255432128906,1895.4371337890625,0.0,702.541015625,0.3367097973823547,1.0,0.0,3.0,1.0,0.0
11971800,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424011230469,0.8087018132209778,0.2477810531854629,0.2244928628206253,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.743408203125,0.9990000128746032,0.5250735282897949,0.4484975934028625,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.742919921875,0.8843271732330322,0.3283044397830963,0.2302082777023315,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.8796620965003967,0.3226679861545563,0.3068851828575134,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7886378169059753,0.2299807369709015,1.0419542789459229,286.74322509765625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.162841796875,286.7462463378906,1.0,0.5044435262680054,1.0,1.0,0.0,1.0,-2.703913450241089,2.703907489776612,5.785379016742809e-06,2.043858528137207,0.5310331583023071,0.5310331583023071,0.0,109.2229995727539,104.0,14130.5615234375,-0.0,1632.5985107421875,1.0,283.1499938964844,286.2388610839844,290.9580078125,291.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,19330.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537812113761902,1.0,0.0,0.0,1.0861563682556152,1.0861613750457764,7.871874174725235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.841064453125,0.0,76.35255432128906,1895.4371337890625,0.0,702.541015625,0.3367097973823547,1.0,0.0,3.0,1.0,0.0
11971860,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996826171875,0.8112467527389526,0.2476674914360046,0.2243390083312988,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80047607421875,0.9990000128746032,0.5260424613952637,0.4439338445663452,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80010986328125,0.8894237875938416,0.3305559456348419,0.2317238301038742,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.8827881217002869,0.3227849304676056,0.3069418668746948,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.7910190224647522,0.229703813791275,1.0404552221298218,286.8003234863281,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1689758300781,286.8025817871094,1.0,0.5023640990257263,1.0,1.0,0.0,1.0,-2.698355197906494,2.698349475860596,5.762256932939636e-06,2.0399677753448486,0.515678882598877,0.515678882598877,0.0,107.92296600341795,107.0,13707.6142578125,-0.0,1618.6044921875,1.0,283.1499938964844,286.3237609863281,290.9087829589844,291.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,19210.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459326505661011,1.0,0.0,0.0,1.026279330253601,1.0262842178344729,7.027885118304766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.634765625,0.0,68.53909301757812,1895.4371337890625,0.0,669.8443603515625,0.3264703452587127,1.0,0.0,3.0,1.0,0.0
11971920,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996826171875,0.8112467527389526,0.2476674914360046,0.2243390083312988,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80047607421875,0.9990000128746032,0.5260424613952637,0.4439338445663452,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80010986328125,0.8894237875938416,0.3305559456348419,0.2317238301038742,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.8827881217002869,0.3227849304676056,0.3069418668746948,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.7910190224647522,0.229703813791275,1.0404552221298218,286.8003234863281,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1689758300781,286.8025817871094,1.0,0.5023640990257263,1.0,1.0,0.0,1.0,-2.698355197906494,2.698349475860596,5.762256932939636e-06,2.0399677753448486,0.515678882598877,0.515678882598877,0.0,107.92296600341795,107.0,13707.6142578125,-0.0,1618.6044921875,1.0,283.1499938964844,286.3237609863281,290.9087829589844,291.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,19210.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459326505661011,1.0,0.0,0.0,1.026279330253601,1.0262842178344729,7.027885118304766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.634765625,0.0,68.53909301757812,1895.4371337890625,0.0,669.8443603515625,0.3264703452587127,1.0,0.0,3.0,1.0,0.0
11971980,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.8121941089630127,0.2476636469364166,0.2242915332317352,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.9990000128746032,0.5284561514854431,0.4422503709793091,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.892735481262207,0.3329739272594452,0.2333593368530273,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545837402344,0.8840962648391724,0.3230098187923431,0.307107001543045,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85400390625,0.7918159365653992,0.2295591086149215,1.0395554304122925,286.8548889160156,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1830749511719,286.8575134277344,1.0,0.5022017359733582,1.0,1.0,0.0,1.0,-2.6973423957824707,2.6973366737365723,5.7575152823119424e-06,2.038999080657959,0.5005207657814026,0.5005207657814026,0.0,107.47157287597656,110.0,13297.5712890625,-0.0,1615.0850830078125,1.0,283.1499938964844,286.405517578125,290.8572082519531,291.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,19100.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376978516578674,1.0,0.0,0.0,0.9698867201805116,0.969891369342804,6.276759023648992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.682373046875,0.0,61.75366973876953,1895.4371337890625,0.0,637.162109375,0.31714928150177,1.0,0.0,3.0,1.0,0.0
11972040,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.8121941089630127,0.2476636469364166,0.2242915332317352,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.9990000128746032,0.5284561514854431,0.4422503709793091,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.892735481262207,0.3329739272594452,0.2333593368530273,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545837402344,0.8840962648391724,0.3230098187923431,0.307107001543045,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85400390625,0.7918159365653992,0.2295591086149215,1.0395554304122925,286.8548889160156,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1830749511719,286.8575134277344,1.0,0.5022017359733582,1.0,1.0,0.0,1.0,-2.6973423957824707,2.6973366737365723,5.7575152823119424e-06,2.038999080657959,0.5005207657814026,0.5005207657814026,0.0,107.47157287597656,110.0,13297.5712890625,-0.0,1615.0850830078125,1.0,283.1499938964844,286.405517578125,290.8572082519531,291.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,19100.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376978516578674,1.0,0.0,0.0,0.9698867201805116,0.969891369342804,6.276759023648992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.682373046875,0.0,61.75366973876953,1895.4371337890625,0.0,637.162109375,0.31714928150177,1.0,0.0,3.0,1.0,0.0
11972100,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8119100332260132,0.2477043718099594,0.2243209481239318,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.9990000128746032,0.5297222137451172,0.4427853226661682,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8935152292251587,0.3342526853084564,0.2342364192008972,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8838682770729065,0.3231663703918457,0.3072464168071747,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.7914509773254395,0.2295380234718322,1.0394155979156494,286.8839111328125,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.1900939941406,286.8865966796875,1.0,0.5025990009307861,1.0,1.0,0.0,1.0,-2.699072360992432,2.699066638946533,5.764856268797303e-06,2.0402841567993164,0.4930751621723175,0.4930751621723175,0.0,107.66780090332033,110.0,13101.5556640625,-0.0,1618.46923828125,1.0,283.1499938964844,286.4479064941406,290.8315734863281,291.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,19048.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333995819091797,1.0,0.0,0.0,0.9431630969047546,0.9431676864624025,5.935633140552454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.29541015625,0.0,58.72086334228516,1895.4371337890625,0.0,620.741455078125,0.3128395676612854,1.0,0.0,3.0,1.0,0.0
11972160,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.8113142848014832,0.2477749437093734,0.2243795096874237,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176330566406,0.9990000128746032,0.530957043170929,0.4439007639884949,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.8939353823661804,0.3355787396430969,0.2351481914520263,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.8832769393920898,0.3233533203601837,0.3074172735214233,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.7907731533050537,0.2295480519533157,1.0394357442855835,286.9174194335937,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1967468261719,286.92138671875,1.0,0.5032448768615723,1.0,1.0,0.0,1.0,-2.7018072605133057,2.701801300048828,5.77651508137933e-06,2.04233717918396,0.4857763648033142,0.4857763648033142,0.0,108.0436019897461,113.0,12926.453125,-0.0,1624.1282958984375,1.0,283.1499938964844,286.4909973144531,290.8065490722656,291.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,18996.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290486216545105,1.0,0.0,0.0,0.9174180626869202,0.9174225926399232,5.616012188625064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.366943359375,0.0,55.902156829833984,1895.4371337890625,0.0,604.5531616210938,0.3087477087974548,1.0,0.0,3.0,1.0,0.0
11972220,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.8096842765808105,0.2480781376361847,0.224622443318367,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.9990000128746032,0.5333089232444763,0.4471142888069153,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.8941710591316223,0.3383392989635467,0.2370323538780212,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.881557047367096,0.3238728940486908,0.3078783750534057,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.7889776825904846,0.2297054976224899,1.0400463342666626,287.0079040527344,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2091979980469,287.0122985839844,1.0,0.5050417184829712,1.0,1.0,0.0,1.0,-2.7095112800598145,2.709505558013916,5.809473350382177e-06,2.048145532608032,0.4725746810436249,0.4725746810436249,0.0,109.12481689453124,113.0,12635.4716796875,-0.0,1640.22998046875,1.0,283.1499938964844,286.58258056640625,290.76123046875,291.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,18881.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208426117897034,1.0,0.0,0.0,0.871749997138977,0.8717543482780457,5.070809905305396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.8037109375,0.0,51.11281204223633,1895.4371337890625,0.0,575.173583984375,0.3015628755092621,1.0,0.0,3.0,1.0,0.0
11972280,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.8096073865890503,0.2480957508087158,0.224637359380722,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.9990000128746032,0.5334062576293945,0.4472726583480835,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8941700458526611,0.3384606838226318,0.2371155470609665,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.8814741969108582,0.3238994479179382,0.307902455329895,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.7888936996459961,0.2297163009643554,1.040091872215271,287.0117492675781,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.209716796875,287.0161437988281,1.0,0.5051316618919373,1.0,1.0,0.0,1.0,-2.7099032402038574,2.70989727973938,5.811153641843703e-06,2.0484414100646973,0.4720417559146881,0.4720417559146881,0.0,109.17879486083984,116.0,12623.7421875,-0.0,1641.0465087890625,1.0,283.1499938964844,286.58648681640625,290.75946044921875,291.6959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18876.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205139517784119,1.0,0.0,0.0,0.869949996471405,0.8699544072151184,5.049891527164618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.894775390625,0.0,50.93019104003906,1895.4371337890625,0.0,574.027587890625,0.3012829422950744,1.0,0.0,3.0,1.0,0.0
11972340,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8074760437011719,0.2486373782157898,0.2251186966896057,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10699462890625,0.9990000128746032,0.5357925891876221,0.4517943561077118,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.8939048647880554,0.3416345119476318,0.2393058836460113,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.879159688949585,0.3246708810329437,0.3086220622062683,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.7866009473800659,0.2300819307565689,1.0417239665985107,287.1067199707031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.221923828125,287.1109924316406,1.0,0.5077337026596069,1.0,1.0,0.0,1.0,-2.7213733196258545,2.721367359161377,5.860467808815884e-06,2.057120084762573,0.459166020154953,0.459166020154953,0.0,110.7391357421875,119.0,12341.87890625,-0.0,1664.951171875,1.0,283.1499938964844,286.6823425292969,290.7172241210937,291.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18767.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128541588783264,1.0,0.0,0.0,0.8274968266487122,0.8275010585784912,4.56905198120694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.238525390625,0.0,46.76251983642578,1895.4371337890625,0.0,547.9672241210938,0.2947747409343719,1.0,0.0,3.0,1.0,0.0
11972400,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8074760437011719,0.2486373782157898,0.2251186966896057,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10699462890625,0.9990000128746032,0.5357925891876221,0.4517943561077118,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.8939048647880554,0.3416345119476318,0.2393058836460113,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.879159688949585,0.3246708810329437,0.3086220622062683,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.7866009473800659,0.2300819307565689,1.0417239665985107,287.1067199707031,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.221923828125,287.1109924316406,1.0,0.5077337026596069,1.0,1.0,0.0,1.0,-2.7213733196258545,2.721367359161377,5.860467808815884e-06,2.057120084762573,0.459166020154953,0.459166020154953,0.0,110.7391357421875,119.0,12341.87890625,-0.0,1664.951171875,1.0,283.1499938964844,286.6823425292969,290.7172241210937,291.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18767.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128541588783264,1.0,0.0,0.0,0.8274968266487122,0.8275010585784912,4.56905198120694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.238525390625,0.0,46.76251983642578,1895.4371337890625,0.0,547.9672241210938,0.2947747409343719,1.0,0.0,3.0,1.0,0.0
11972460,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980895996094,0.8049926161766052,0.2493172585964203,0.2257467061281204,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19952392578125,0.9990000128746032,0.5380606651306152,0.4571849405765533,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.8932670950889587,0.3450171053409576,0.24165840446949,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.8764813542366028,0.3255973756313324,0.309509664773941,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978454589844,0.7840193510055542,0.2305880039930343,1.044078707695007,287.1992492675781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2328186035156,287.2033996582031,1.0,0.5108675360679626,1.0,1.0,0.0,1.0,-2.735330581665039,2.735324621200561,5.920794592384482e-06,2.0676987171173096,0.4470858871936798,0.4470858871936798,0.0,112.62901306152344,122.0,12079.0517578125,-0.0,1694.2467041015625,1.0,283.1499938964844,286.7742919921875,290.6772155761719,291.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,18670.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061182379722595,1.0,0.0,0.0,0.7894177436828613,0.7894219160079956,4.158217592475921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.9873046875,0.0,43.24274826049805,1895.4371337890625,0.0,526.05029296875,0.2890823483467102,1.0,0.0,3.0,1.0,0.0
11972520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980895996094,0.8049926161766052,0.2493172585964203,0.2257467061281204,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19952392578125,0.9990000128746032,0.5380606651306152,0.4571849405765533,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.8932670950889587,0.3450171053409576,0.24165840446949,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.8764813542366028,0.3255973756313324,0.309509664773941,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978454589844,0.7840193510055542,0.2305880039930343,1.044078707695007,287.1992492675781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2328186035156,287.2033996582031,1.0,0.5108675360679626,1.0,1.0,0.0,1.0,-2.735330581665039,2.735324621200561,5.920794592384482e-06,2.0676987171173096,0.4470858871936798,0.4470858871936798,0.0,112.62901306152344,122.0,12079.0517578125,-0.0,1694.2467041015625,1.0,283.1499938964844,286.7742919921875,290.6772155761719,291.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,18670.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061182379722595,1.0,0.0,0.0,0.7894177436828613,0.7894219160079956,4.158217592475921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.9873046875,0.0,43.24274826049805,1895.4371337890625,0.0,526.05029296875,0.2890823483467102,1.0,0.0,3.0,1.0,0.0
11972580,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.8022580742835999,0.2500963807106018,0.2264779061079025,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2888488769531,0.9990000128746032,0.5401838421821594,0.4632493257522583,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28826904296875,0.8923611640930176,0.3485716581344604,0.2441412657499313,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881164550781,0.8735492825508118,0.3266419172286987,0.3105233609676361,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872314453125,0.7812382578849792,0.2312012612819671,1.0469818115234375,287.28857421875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2422790527344,287.29254150390625,1.0,0.5144109725952148,1.0,1.0,0.0,1.0,-2.751189947128296,2.7511839866638184,5.989741566736484e-06,2.07973051071167,0.4357938468456268,0.4357938468456268,0.0,114.78451538085938,110.0,11834.828125,-0.0,1727.9049072265625,1.0,283.1499938964844,286.8619384765625,290.63818359375,291.52490234375,293.1499938964844,293.1499938964844,283.1499938964844,18587.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000593066215515,1.0,0.0,0.0,0.7553463578224182,0.7553504705429077,3.80702545044187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.6376953125,0.0,40.26241683959961,1895.4371337890625,0.0,507.104248046875,0.2841055691242218,1.0,0.0,3.0,1.0,0.0
11972640,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2874450683594,0.8022580742835999,0.2500963807106018,0.2264779061079025,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2888488769531,0.9990000128746032,0.5401838421821594,0.4632493257522583,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28826904296875,0.8923611640930176,0.3485716581344604,0.2441412657499313,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881164550781,0.8735492825508118,0.3266419172286987,0.3105233609676361,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872314453125,0.7812382578849792,0.2312012612819671,1.0469818115234375,287.28857421875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2422790527344,287.29254150390625,1.0,0.5144109725952148,1.0,1.0,0.0,1.0,-2.751189947128296,2.7511839866638184,5.989741566736484e-06,2.07973051071167,0.4357938468456268,0.4357938468456268,0.0,114.78451538085938,110.0,11834.828125,-0.0,1727.9049072265625,1.0,283.1499938964844,286.8619384765625,290.63818359375,291.52490234375,293.1499938964844,293.1499938964844,283.1499938964844,18587.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000593066215515,1.0,0.0,0.0,0.7553463578224182,0.7553504705429077,3.80702545044187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.6376953125,0.0,40.26241683959961,1895.4371337890625,0.0,507.104248046875,0.2841055691242218,1.0,0.0,3.0,1.0,0.0
11972700,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8037882447242737,0.250495582818985,0.2268186658620834,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.9990000128746032,0.5413639545440674,0.4613711833953857,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294372558594,0.89516282081604,0.3503834009170532,0.2453810572624206,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.8752123713493347,0.327179342508316,0.3110100030899048,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.7826644778251648,0.231520190834999,1.0483214855194092,287.3296813964844,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.24713134765625,287.3330078125,1.0,0.5140777826309204,1.0,1.0,0.0,1.0,-2.753044843673706,2.7530388832092285,5.9983508435834665e-06,2.081385374069214,0.4303858578205108,0.4303858578205108,0.0,114.41168975830078,110.0,11706.5634765625,-0.0,1728.9212646484375,1.0,283.1499938964844,286.90301513671875,290.6189880371094,291.4983825683594,293.1499938964844,293.1499938964844,283.1499938964844,18550.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971753060817718,1.0,0.0,0.0,0.7395921349525452,0.7395961880683899,3.649875068845176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.0703125,0.0,38.936744689941406,1895.4371337890625,0.0,498.3335571289063,0.2818407416343689,1.0,0.0,3.0,1.0,0.0
11972760,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3642272949219,0.8072830438613892,0.2508959174156189,0.2271284312009811,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.9990000128746032,0.5430342555046082,0.4561521112918854,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.9002112746238708,0.3522118628025055,0.2466083467006683,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36474609375,0.8790330290794373,0.3277201950550079,0.3114668130874634,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3640441894531,0.7860242128372192,0.2318460047245025,1.0495219230651855,287.3650817871094,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2543029785156,287.3680725097656,1.0,0.5127229690551758,1.0,1.0,0.0,1.0,-2.7506182193756104,2.7506120204925537,5.987963959341869e-06,2.0796382427215576,0.425074428319931,0.425074428319931,0.0,113.0347137451172,113.0,11572.427734375,-0.0,1718.8292236328125,1.0,283.1499938964844,286.93963623046875,290.599365234375,291.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18518.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942452609539032,1.0,0.0,0.0,0.7245173454284668,0.7245213389396667,3.5026037181751235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.53369140625,0.0,37.70276641845703,1895.4371337890625,0.0,489.5823974609375,0.2797070443630218,1.0,0.0,3.0,1.0,0.0
11972820,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345703125,0.8102635741233826,0.251751035451889,0.2278434336185455,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.9990000128746032,0.5471709966659546,0.4525415897369385,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352722167969,0.905944287776947,0.3559722602367401,0.2491692304611206,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351501464844,0.8823976516723633,0.328864723443985,0.3124878704547882,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.7889365553855896,0.2325799018144607,1.0525109767913818,287.4354858398437,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2723693847656,287.43878173828125,1.0,0.5131219625473022,1.0,1.0,0.0,1.0,-2.7550208568573,2.7550148963928223,6.006777766742744e-06,2.0827901363372803,0.4148989021778106,0.4148989021778106,0.0,112.33177947998048,116.0,11332.2919921875,-0.0,1722.1163330078125,1.0,283.1499938964844,287.0093688964844,290.5585327148437,291.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,18462.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876778423786163,1.0,0.0,0.0,0.6963782906532288,0.6963822841644287,3.2358169477220144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.392578125,0.0,35.47551727294922,1895.4371337890625,0.0,470.53619384765625,0.2757783830165863,1.0,0.0,3.0,1.0,0.0
11972880,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345703125,0.8102635741233826,0.251751035451889,0.2278434336185455,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.9990000128746032,0.5471709966659546,0.4525415897369385,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352722167969,0.905944287776947,0.3559722602367401,0.2491692304611206,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351501464844,0.8823976516723633,0.328864723443985,0.3124878704547882,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.7889365553855896,0.2325799018144607,1.0525109767913818,287.4354858398437,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2723693847656,287.43878173828125,1.0,0.5131219625473022,1.0,1.0,0.0,1.0,-2.7550208568573,2.7550148963928223,6.006777766742744e-06,2.0827901363372803,0.4148989021778106,0.4148989021778106,0.0,112.33177947998048,116.0,11332.2919921875,-0.0,1722.1163330078125,1.0,283.1499938964844,287.0093688964844,290.5585327148437,291.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,18462.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876778423786163,1.0,0.0,0.0,0.6963782906532288,0.6963822841644287,3.2358169477220144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.392578125,0.0,35.47551727294922,1895.4371337890625,0.0,470.53619384765625,0.2757783830165863,1.0,0.0,3.0,1.0,0.0
