time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069885253906,0.81119704246521,0.2526717782020569,0.2286522984504699,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50811767578125,0.9990000128746032,0.5513209104537964,0.4525541365146637,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5076904296875,0.9094642996788024,0.3598731160163879,0.2518541514873504,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5075378417969,0.8834772706031799,0.3300856053829193,0.3136182725429535,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068054199219,0.7898499965667725,0.2334026247262954,1.0560969114303589,287.5079040527344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2889709472656,287.5111694335937,1.0,0.5147744417190552,1.0,1.0,0.0,1.0,-2.764900922775269,2.764894962310791,6.049922376405448e-06,2.090252161026001,0.4054525196552276,0.4054525196552276,0.0,112.74852752685548,119.0,11119.783203125,-0.0,1738.9039306640625,1.0,283.1499938964844,287.0793762207031,290.5209655761719,291.35601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18411.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803332090377807,1.0,0.0,0.0,0.6711457967758179,0.6711496710777283,3.0055723243549444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.447998046875,0.0,33.55467224121094,1895.4371337890625,0.0,450.1334533691406,0.2722929716110229,1.0,0.0,3.0,1.0,0.0
11973000,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069885253906,0.81119704246521,0.2526717782020569,0.2286522984504699,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50811767578125,0.9990000128746032,0.5513209104537964,0.4525541365146637,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5076904296875,0.9094642996788024,0.3598731160163879,0.2518541514873504,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5075378417969,0.8834772706031799,0.3300856053829193,0.3136182725429535,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068054199219,0.7898499965667725,0.2334026247262954,1.0560969114303589,287.5079040527344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2889709472656,287.5111694335937,1.0,0.5147744417190552,1.0,1.0,0.0,1.0,-2.764900922775269,2.764894962310791,6.049922376405448e-06,2.090252161026001,0.4054525196552276,0.4054525196552276,0.0,112.74852752685548,119.0,11119.783203125,-0.0,1738.9039306640625,1.0,283.1499938964844,287.0793762207031,290.5209655761719,291.35601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18411.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803332090377807,1.0,0.0,0.0,0.6711457967758179,0.6711496710777283,3.0055723243549444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.447998046875,0.0,33.55467224121094,1895.4371337890625,0.0,450.1334533691406,0.2722929716110229,1.0,0.0,3.0,1.0,0.0
11973060,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.8109074234962463,0.2536576986312866,0.2295393943786621,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795593261719,0.9990000128746032,0.5552110075950623,0.4548067450523376,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57916259765625,0.9115095734596252,0.3639030456542969,0.2546455562114715,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790100097656,0.8831483721733093,0.3313754796981811,0.3148357272148132,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782775878906,0.7895308136940002,0.2342928946018219,1.0601038932800293,287.5793762207031,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.30255126953125,287.5825500488281,1.0,0.5173313021659851,1.0,1.0,0.0,1.0,-2.7783074378967285,2.778301477432251,6.108780780778034e-06,2.100409030914306,0.3967241644859314,0.3967241644859314,0.0,113.86056518554688,122.0,10930.3134765625,-0.0,1764.4429931640625,1.0,283.1499938964844,287.1473083496094,290.4896545410156,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18365.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728963971138,1.0,0.0,0.0,0.6485626101493835,0.648566484451294,2.8067081103699824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.30126953125,0.0,31.893962860107425,1895.4371337890625,0.0,430.3936462402344,0.2691969573497772,1.0,0.0,3.0,1.0,0.0
11973120,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.8109074234962463,0.2536576986312866,0.2295393943786621,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795593261719,0.9990000128746032,0.5552110075950623,0.4548067450523376,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57916259765625,0.9115095734596252,0.3639030456542969,0.2546455562114715,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790100097656,0.8831483721733093,0.3313754796981811,0.3148357272148132,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782775878906,0.7895308136940002,0.2342928946018219,1.0601038932800293,287.5793762207031,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.30255126953125,287.5825500488281,1.0,0.5173313021659851,1.0,1.0,0.0,1.0,-2.7783074378967285,2.778301477432251,6.108780780778034e-06,2.100409030914306,0.3967241644859314,0.3967241644859314,0.0,113.86056518554688,122.0,10930.3134765625,-0.0,1764.4429931640625,1.0,283.1499938964844,287.1473083496094,290.4896545410156,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18365.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728963971138,1.0,0.0,0.0,0.6485626101493835,0.648566484451294,2.8067081103699824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.30126953125,0.0,31.893962860107425,1895.4371337890625,0.0,430.3936462402344,0.2691969573497772,1.0,0.0,3.0,1.0,0.0
11973180,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6481018066406,0.809762716293335,0.2546976506710052,0.2304924577474594,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.649169921875,0.9990000128746032,0.5587841868400574,0.4586638808250427,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488037109375,0.9124739766120912,0.3680498003959656,0.2575312852859497,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.64862060546875,0.8818392157554626,0.3327264785766601,0.3161279559135437,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64794921875,0.7883480191230774,0.2352346330881118,1.0644313097000122,287.64898681640625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.313232421875,287.6520690917969,1.0,0.5205473899841309,1.0,1.0,0.0,1.0,-2.794311761856079,2.7943058013916016,6.179452611831948e-06,2.112550973892212,0.3887326717376709,0.3887326717376709,0.0,115.4823226928711,125.0,10762.515625,-0.0,1796.624267578125,1.0,283.1499938964844,287.21258544921875,290.4645690917969,291.2689208984375,293.1499938964844,293.1499938964844,283.1499938964844,18322.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465893805027008,1.0,0.0,0.0,0.6284639835357666,0.6284677982330322,2.6354465276767772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.35986328125,0.0,30.459123611450195,1895.4371337890625,0.0,412.6080627441406,0.2664587199687958,1.0,0.0,3.0,1.0,0.0
11973240,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6481018066406,0.809762716293335,0.2546976506710052,0.2304924577474594,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.649169921875,0.9990000128746032,0.5587841868400574,0.4586638808250427,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488037109375,0.9124739766120912,0.3680498003959656,0.2575312852859497,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.64862060546875,0.8818392157554626,0.3327264785766601,0.3161279559135437,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64794921875,0.7883480191230774,0.2352346330881118,1.0644313097000122,287.64898681640625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.313232421875,287.6520690917969,1.0,0.5205473899841309,1.0,1.0,0.0,1.0,-2.794311761856079,2.7943058013916016,6.179452611831948e-06,2.112550973892212,0.3887326717376709,0.3887326717376709,0.0,115.4823226928711,125.0,10762.515625,-0.0,1796.624267578125,1.0,283.1499938964844,287.21258544921875,290.4645690917969,291.2689208984375,293.1499938964844,293.1499938964844,283.1499938964844,18322.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465893805027008,1.0,0.0,0.0,0.6284639835357666,0.6284677982330322,2.6354465276767772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.35986328125,0.0,30.459123611450195,1895.4371337890625,0.0,412.6080627441406,0.2664587199687958,1.0,0.0,3.0,1.0,0.0
11973300,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.8089458346366882,0.2552345395088196,0.2309894859790802,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830749511719,0.9990000128746032,0.5604512095451355,0.4610577225685119,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827087402344,0.91264808177948,0.3701644241809845,0.2590068578720093,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825561523437,0.8809126615524292,0.3334228694438934,0.3167990446090698,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6818542480469,0.7875149846076965,0.2357211112976074,1.0666918754577637,287.682861328125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.31756591796875,287.6858825683594,1.0,0.52234947681427,1.0,1.0,0.0,1.0,-2.803084373474121,2.8030781745910645,6.218371709110215e-06,2.1192104816436768,0.3850274682044983,0.3850274682044983,0.0,116.44547271728516,125.0,10686.6904296875,-0.0,1814.7608642578125,1.0,283.1499938964844,287.2440795898437,290.4541320800781,291.25201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18302.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626577198505401,1.0,0.0,0.0,0.6193151473999023,0.619318962097168,2.5592745700464548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.893310546875,0.0,29.81807327270508,1895.4371337890625,0.0,404.6399230957031,0.2652240693569183,1.0,0.0,3.0,1.0,0.0
11973360,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152404785156,0.8080055117607117,0.2557806074619293,0.2314975708723068,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.9990000128746032,0.5620453953742981,0.4636882841587066,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159118652344,0.9126707911491394,0.3723038733005523,0.260501891374588,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157592773437,0.8798553347587585,0.3341313600540161,0.3174843788146972,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.715087890625,0.7865644693374634,0.2362158298492431,1.0690038204193115,287.716064453125,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.32135009765625,287.7190246582031,1.0,0.5242518782615662,1.0,1.0,0.0,1.0,-2.8122568130493164,2.81225061416626,6.259200745262206e-06,2.126176118850708,0.3815146088600158,0.3815146088600158,0.0,117.48884582519533,128.0,10616.0986328125,-0.0,1834.0091552734373,1.0,283.1499938964844,287.27471923828125,290.44488525390625,291.2367553710937,293.1499938964844,293.1499938964844,283.1499938964844,18281.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596098959445953,1.0,0.0,0.0,0.6107378005981445,0.6107416152954102,2.488874883965764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.336669921875,0.0,29.22378921508789,1895.4371337890625,0.0,397.27545166015625,0.2640740275382995,1.0,0.0,3.0,1.0,0.0
11973420,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7795104980469,0.8058434724807739,0.2568945586681366,0.2325401902198791,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804870605469,0.9990000128746032,0.5650397539138794,0.4694891571998596,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.912388026714325,0.3766492903232574,0.2635433673858642,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799987792969,0.8774635791778564,0.3355791270732879,0.3188911080360412,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77935791015625,0.7844120264053345,0.2372247576713562,1.0737488269805908,287.7803039550781,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3274230957031,287.7831115722656,1.0,0.5282890200614929,1.0,1.0,0.0,1.0,-2.831534147262573,2.831527709960937,6.345454039546894e-06,2.140819549560547,0.3750525414943695,0.3750525414943695,0.0,119.76657104492188,131.0,10490.1708984375,-0.0,1875.245361328125,1.0,283.1499938964844,287.3335876464844,290.4295959472656,291.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18243.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540210664272308,1.0,0.0,0.0,0.5951967835426331,0.5952005386352539,2.3638209611931416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.711669921875,0.0,28.163095474243164,1895.4371337890625,0.0,384.1127014160156,0.2620076537132263,1.0,0.0,3.0,1.0,0.0
11973480,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7795104980469,0.8058434724807739,0.2568945586681366,0.2325401902198791,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804870605469,0.9990000128746032,0.5650397539138794,0.4694891571998596,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.912388026714325,0.3766492903232574,0.2635433673858642,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799987792969,0.8774635791778564,0.3355791270732879,0.3188911080360412,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77935791015625,0.7844120264053345,0.2372247576713562,1.0737488269805908,287.7803039550781,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3274230957031,287.7831115722656,1.0,0.5282890200614929,1.0,1.0,0.0,1.0,-2.831534147262573,2.831527709960937,6.345454039546894e-06,2.140819549560547,0.3750525414943695,0.3750525414943695,0.0,119.76657104492188,131.0,10490.1708984375,-0.0,1875.245361328125,1.0,283.1499938964844,287.3335876464844,290.4295959472656,291.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18243.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540210664272308,1.0,0.0,0.0,0.5951967835426331,0.5952005386352539,2.3638209611931416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.711669921875,0.0,28.163095474243164,1895.4371337890625,0.0,384.1127014160156,0.2620076537132263,1.0,0.0,3.0,1.0,0.0
11973540,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406066894531,0.8034122586250305,0.2580316960811615,0.2336111813783645,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415222167969,0.9990000128746032,0.5677947402000427,0.4758378565311432,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9118000864982604,0.381077378988266,0.2666480541229248,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.841064453125,0.8748219609260559,0.3370624184608459,0.3203391432762146,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.7820286154747009,0.2382542788982391,1.0786230564117432,287.8413391113281,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.3318176269531,287.843994140625,1.0,0.5325676798820496,1.0,1.0,0.0,1.0,-2.8517863750457764,2.8517799377441406,6.436716830648948e-06,2.1562089920043945,0.3693670034408569,0.3693670034408569,0.0,122.2500991821289,134.0,10385.1826171875,-0.0,1919.5609130859373,1.0,283.1499938964844,287.3889465332031,290.41864013671875,291.1906433105469,293.1499938964844,293.1499938964844,283.1499938964844,18207.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490633606910705,1.0,0.0,0.0,0.5817656517028809,0.5817694067955017,2.2583414249766065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.6083984375,0.0,27.26257705688477,1895.4371337890625,0.0,372.7925109863281,0.2602386474609375,1.0,0.0,3.0,1.0,0.0
11973600,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406066894531,0.8034122586250305,0.2580316960811615,0.2336111813783645,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415222167969,0.9990000128746032,0.5677947402000427,0.4758378565311432,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9118000864982604,0.381077378988266,0.2666480541229248,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.841064453125,0.8748219609260559,0.3370624184608459,0.3203391432762146,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.7820286154747009,0.2382542788982391,1.0786230564117432,287.8413391113281,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.3318176269531,287.843994140625,1.0,0.5325676798820496,1.0,1.0,0.0,1.0,-2.8517863750457764,2.8517799377441406,6.436716830648948e-06,2.1562089920043945,0.3693670034408569,0.3693670034408569,0.0,122.2500991821289,134.0,10385.1826171875,-0.0,1919.5609130859373,1.0,283.1499938964844,287.3889465332031,290.41864013671875,291.1906433105469,293.1499938964844,293.1499938964844,283.1499938964844,18207.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490633606910705,1.0,0.0,0.0,0.5817656517028809,0.5817694067955017,2.2583414249766065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.6083984375,0.0,27.26257705688477,1895.4371337890625,0.0,372.7925109863281,0.2602386474609375,1.0,0.0,3.0,1.0,0.0
11973660,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.8008285164833069,0.2591836750507355,0.2347022891044616,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8984069824219,0.9990000128746032,0.5703202486038208,0.4825773537158966,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.9110269546508788,0.385581225156784,0.2698107063770294,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89794921875,0.8720366358757019,0.3385737538337707,0.3218207061290741,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973999023437,0.779507040977478,0.2392976880073547,1.083591103553772,287.8982238769531,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3347473144531,287.900634765625,1.0,0.5370231866836548,1.0,1.0,0.0,1.0,-2.872755289077759,2.872748851776123,6.531910457852064e-06,2.172149419784546,0.36446014046669,0.36446014046669,0.0,124.89415740966795,137.0,10299.6962890625,-0.0,1966.4085693359373,1.0,283.1499938964844,287.44012451171875,290.4117126464844,291.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18175.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450001418590545,1.0,0.0,0.0,0.5703819990158081,0.5703856945037842,2.17082636311261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.73046875,0.0,26.511144638061523,1895.4371337890625,0.0,363.753662109375,0.2587520182132721,1.0,0.0,3.0,1.0,0.0
11973720,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.8008285164833069,0.2591836750507355,0.2347022891044616,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8984069824219,0.9990000128746032,0.5703202486038208,0.4825773537158966,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.9110269546508788,0.385581225156784,0.2698107063770294,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89794921875,0.8720366358757019,0.3385737538337707,0.3218207061290741,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973999023437,0.779507040977478,0.2392976880073547,1.083591103553772,287.8982238769531,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3347473144531,287.900634765625,1.0,0.5370231866836548,1.0,1.0,0.0,1.0,-2.872755289077759,2.872748851776123,6.531910457852064e-06,2.172149419784546,0.36446014046669,0.36446014046669,0.0,124.89415740966795,137.0,10299.6962890625,-0.0,1966.4085693359373,1.0,283.1499938964844,287.44012451171875,290.4117126464844,291.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18175.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450001418590545,1.0,0.0,0.0,0.5703819990158081,0.5703856945037842,2.17082636311261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.73046875,0.0,26.511144638061523,1895.4371337890625,0.0,363.753662109375,0.2587520182132721,1.0,0.0,3.0,1.0,0.0
11973780,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94952392578125,0.798166811466217,0.2603369057178497,0.2358007580041885,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.9990000128746032,0.5726351141929626,0.4895657896995544,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500427246094,0.9101613759994508,0.3901422321796417,0.2730178833007812,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94989013671875,0.8691918253898621,0.3400989174842834,0.3233217895030975,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.776922345161438,0.2403444051742553,1.08860182762146,287.9501342773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.33648681640625,287.95233154296875,1.0,0.541589617729187,1.0,1.0,0.0,1.0,-2.894161939620972,2.894155502319336,6.629827112192288e-06,2.188429594039917,0.3601971566677093,0.3601971566677093,0.0,127.6542510986328,125.0,10227.92578125,-0.0,2015.1800537109373,1.0,283.1499938964844,287.4864807128906,290.4061279296875,291.1654357910156,293.1499938964844,293.1499938964844,283.1499938964844,18147.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420095086097717,1.0,0.0,0.0,0.5606595873832703,0.5606632828712463,2.0974518122329755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.587158203125,0.0,25.878841400146484,1895.4371337890625,0.0,357.2333679199219,0.2574957609176636,1.0,0.0,3.0,1.0,0.0
11973840,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94952392578125,0.798166811466217,0.2603369057178497,0.2358007580041885,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9502868652344,0.9990000128746032,0.5726351141929626,0.4895657896995544,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500427246094,0.9101613759994508,0.3901422321796417,0.2730178833007812,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94989013671875,0.8691918253898621,0.3400989174842834,0.3233217895030975,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9493713378906,0.776922345161438,0.2403444051742553,1.08860182762146,287.9501342773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.33648681640625,287.95233154296875,1.0,0.541589617729187,1.0,1.0,0.0,1.0,-2.894161939620972,2.894155502319336,6.629827112192288e-06,2.188429594039917,0.3601971566677093,0.3601971566677093,0.0,127.6542510986328,125.0,10227.92578125,-0.0,2015.1800537109373,1.0,283.1499938964844,287.4864807128906,290.4061279296875,291.1654357910156,293.1499938964844,293.1499938964844,283.1499938964844,18147.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420095086097717,1.0,0.0,0.0,0.5606595873832703,0.5606632828712463,2.0974518122329755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.587158203125,0.0,25.878841400146484,1895.4371337890625,0.0,357.2333679199219,0.2574957609176636,1.0,0.0,3.0,1.0,0.0
11973900,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.7995603680610657,0.2608916759490967,0.2362934947013855,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.9990000128746032,0.5738744139671326,0.4881001710891723,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.9131402373313904,0.3924202024936676,0.2745914459228515,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720764160156,0.8706945776939392,0.3408433496952057,0.3240170180797577,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.7782551050186157,0.2408470660448074,1.090829372406006,287.9722595214844,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.33758544921875,287.9738464355469,1.0,0.5417033433914185,1.0,1.0,0.0,1.0,-2.898416519165039,2.898409843444824,6.649968781857751e-06,2.19193434715271,0.3582504689693451,0.3582504689693451,0.0,127.47509765625,125.0,10187.787109375,-0.0,2021.342529296875,1.0,283.1499938964844,287.5072021484375,290.4032287597656,291.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,18135.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408476948738098,1.0,0.0,0.0,0.5563130974769592,0.5563167929649353,2.0650569254598853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.2802734375,0.0,25.599544525146484,1895.4371337890625,0.0,354.72979736328125,0.2569402158260345,1.0,0.0,3.0,1.0,0.0
11973960,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886169433594,0.8027694225311279,0.2614270746707916,0.2367343604564666,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.98907470703125,0.9990000128746032,0.5755463242530823,0.483328253030777,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.9185285568237304,0.394690066576004,0.2761334478855133,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98883056640625,0.8741652965545654,0.3415699899196625,0.3246596157550812,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7813474535942078,0.2413351982831955,1.0928092002868652,287.9889831542969,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3407897949219,287.990234375,1.0,0.5407722592353821,1.0,1.0,0.0,1.0,-2.898224353790283,2.8982176780700684,6.649341230513528e-06,2.191904306411743,0.3563627600669861,0.3563627600669861,0.0,126.23373413085938,128.0,10143.248046875,-0.0,2014.8822021484373,1.0,283.1499938964844,287.5242004394531,290.3999328613281,291.1547241210937,293.1499938964844,293.1499938964844,283.1499938964844,18126.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398438632488251,1.0,0.0,0.0,0.5521755218505859,0.552179217338562,2.0344534945593296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.133544921875,0.0,25.337512969970703,1895.4371337890625,0.0,352.579833984375,0.2564228177070617,1.0,0.0,3.0,1.0,0.0
11974020,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209350585937,0.8054810762405396,0.2625028789043426,0.2376667708158493,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214538574219,0.9990000128746032,0.5795708894729614,0.4804722666740417,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02130126953125,0.92469322681427,0.3992690145969391,0.2792791724205017,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.8771447539329529,0.3430320024490356,0.3260016739368438,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208435058594,0.7839837074279785,0.2423392534255981,1.0971144437789917,288.0213623046875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3505554199219,288.0228271484375,1.0,0.541892945766449,1.0,1.0,0.0,1.0,-2.906468152999878,2.906461477279663,6.686901997454697e-06,2.197994470596313,0.3528856039047241,0.3528856039047241,0.0,125.8528823852539,131.0,10072.91015625,-0.0,2026.714599609375,1.0,283.1499938964844,287.5538635253906,290.3914794921875,291.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18109.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379414618015289,1.0,0.0,0.0,0.5445787310600281,0.5445824265480042,1.97885885455662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.827880859375,0.0,24.86142921447754,1895.4371337890625,0.0,348.5380554199219,0.2554847002029419,1.0,0.0,3.0,1.0,0.0
11974080,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209350585937,0.8054810762405396,0.2625028789043426,0.2376667708158493,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214538574219,0.9990000128746032,0.5795708894729614,0.4804722666740417,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02130126953125,0.92469322681427,0.3992690145969391,0.2792791724205017,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.8771447539329529,0.3430320024490356,0.3260016739368438,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0208435058594,0.7839837074279785,0.2423392534255981,1.0971144437789917,288.0213623046875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3505554199219,288.0228271484375,1.0,0.541892945766449,1.0,1.0,0.0,1.0,-2.906468152999878,2.906461477279663,6.686901997454697e-06,2.197994470596313,0.3528856039047241,0.3528856039047241,0.0,125.8528823852539,131.0,10072.91015625,-0.0,2026.714599609375,1.0,283.1499938964844,287.5538635253906,290.3914794921875,291.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18109.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379414618015289,1.0,0.0,0.0,0.5445787310600281,0.5445824265480042,1.97885885455662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.827880859375,0.0,24.86142921447754,1895.4371337890625,0.0,348.5380554199219,0.2554847002029419,1.0,0.0,3.0,1.0,0.0
11974140,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545349121094,0.8062463998794556,0.2635759711265564,0.2386325001716613,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0550231933594,0.9990000128746032,0.5835144519805908,0.4810818433761596,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.9283603429794312,0.4039017856121063,0.2824883162975311,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0547790527344,0.8780262470245361,0.3444957137107849,0.3273829519748688,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.054443359375,0.7847598791122437,0.2433592677116394,1.101688265800476,288.054931640625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3589782714844,288.056396484375,1.0,0.5441159009933472,1.0,1.0,0.0,1.0,-2.919376373291016,2.9193694591522217,6.74648208587314e-06,2.2077796459198,0.349886953830719,0.349886953830719,0.0,126.5824966430664,134.0,10018.6669921875,-0.0,2051.946044921875,1.0,283.1499938964844,287.5835876464844,290.3822937011719,291.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18094.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360356628894806,1.0,0.0,0.0,0.5380764603614807,0.538080096244812,1.931885584838256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.52685546875,0.0,24.45633316040039,1895.4371337890625,0.0,344.5314025878906,0.2546813786029815,1.0,0.0,3.0,1.0,0.0
11974200,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545349121094,0.8062463998794556,0.2635759711265564,0.2386325001716613,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0550231933594,0.9990000128746032,0.5835144519805908,0.4810818433761596,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.9283603429794312,0.4039017856121063,0.2824883162975311,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0547790527344,0.8780262470245361,0.3444957137107849,0.3273829519748688,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.054443359375,0.7847598791122437,0.2433592677116394,1.101688265800476,288.054931640625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3589782714844,288.056396484375,1.0,0.5441159009933472,1.0,1.0,0.0,1.0,-2.919376373291016,2.9193694591522217,6.74648208587314e-06,2.2077796459198,0.349886953830719,0.349886953830719,0.0,126.5824966430664,134.0,10018.6669921875,-0.0,2051.946044921875,1.0,283.1499938964844,287.5835876464844,290.3822937011719,291.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18094.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360356628894806,1.0,0.0,0.0,0.5380764603614807,0.538080096244812,1.931885584838256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.52685546875,0.0,24.45633316040039,1895.4371337890625,0.0,344.5314025878906,0.2546813786029815,1.0,0.0,3.0,1.0,0.0
11974260,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870361328125,0.805849552154541,0.2646445631980896,0.2396143227815628,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0875244140625,0.9990000128746032,0.587135910987854,0.4837608635425567,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.9305019974708556,0.4085831046104431,0.2857467532157898,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0872802734375,0.8776454925537109,0.3459601998329162,0.328785628080368,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08697509765625,0.7844110727310181,0.2443822771310806,1.1063848733901978,288.0874328613281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3650207519531,288.0888366699219,1.0,0.5470929145812988,1.0,1.0,0.0,1.0,-2.9350268840789795,2.935019969940185,6.819106602051761e-06,2.219658374786377,0.3473081290721893,0.3473081290721893,0.0,127.97258758544922,137.0,9976.619140625,-0.0,2085.33544921875,1.0,283.1499938964844,287.6119384765625,290.3741149902344,291.1162109375,293.1499938964844,293.1499938964844,283.1499938964844,18080.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342685341835022,1.0,0.0,0.0,0.5325192809104919,0.5325229167938232,1.8921872069199708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.576171875,0.0,24.112016677856445,1895.4371337890625,0.0,340.8535461425781,0.2539952099323272,1.0,0.0,3.0,1.0,0.0
11974320,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870361328125,0.805849552154541,0.2646445631980896,0.2396143227815628,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0875244140625,0.9990000128746032,0.587135910987854,0.4837608635425567,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.9305019974708556,0.4085831046104431,0.2857467532157898,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0872802734375,0.8776454925537109,0.3459601998329162,0.328785628080368,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08697509765625,0.7844110727310181,0.2443822771310806,1.1063848733901978,288.0874328613281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3650207519531,288.0888366699219,1.0,0.5470929145812988,1.0,1.0,0.0,1.0,-2.9350268840789795,2.935019969940185,6.819106602051761e-06,2.219658374786377,0.3473081290721893,0.3473081290721893,0.0,127.97258758544922,137.0,9976.619140625,-0.0,2085.33544921875,1.0,283.1499938964844,287.6119384765625,290.3741149902344,291.1162109375,293.1499938964844,293.1499938964844,283.1499938964844,18080.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342685341835022,1.0,0.0,0.0,0.5325192809104919,0.5325229167938232,1.8921872069199708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.576171875,0.0,24.112016677856445,1895.4371337890625,0.0,340.8535461425781,0.2539952099323272,1.0,0.0,3.0,1.0,0.0
11974380,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.117919921875,0.8046140074729919,0.2657032310962677,0.2406031638383865,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183776855469,0.9990000128746032,0.5903753042221069,0.4879432022571563,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1182556152344,0.9315429329872132,0.4133061170578003,0.2890465259552002,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8763638138771057,0.3474218547344208,0.3302019536495209,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1178283691406,0.7832515835762024,0.2453980892896652,1.111133694648743,288.1182861328125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3685302734375,288.1195983886719,1.0,0.5506101250648499,1.0,1.0,0.0,1.0,-2.952622652053833,2.952615737915039,6.9012335188745055e-06,2.233018636703491,0.345132052898407,0.345132052898407,0.0,129.84991455078125,140.0,9945.40625,-0.0,2124.843994140625,1.0,283.1499938964844,287.6383972167969,290.3671264648437,291.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,18067.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328207075595855,1.0,0.0,0.0,0.5278497338294983,0.5278534293174744,1.8591485684282816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.43798828125,0.0,23.82379150390625,1895.4371337890625,0.0,337.866455078125,0.2534176707267761,1.0,0.0,3.0,1.0,0.0
11974440,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.117919921875,0.8046140074729919,0.2657032310962677,0.2406031638383865,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183776855469,0.9990000128746032,0.5903753042221069,0.4879432022571563,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1182556152344,0.9315429329872132,0.4133061170578003,0.2890465259552002,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8763638138771057,0.3474218547344208,0.3302019536495209,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1178283691406,0.7832515835762024,0.2453980892896652,1.111133694648743,288.1182861328125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3685302734375,288.1195983886719,1.0,0.5506101250648499,1.0,1.0,0.0,1.0,-2.952622652053833,2.952615737915039,6.9012335188745055e-06,2.233018636703491,0.345132052898407,0.345132052898407,0.0,129.84991455078125,140.0,9945.40625,-0.0,2124.843994140625,1.0,283.1499938964844,287.6383972167969,290.3671264648437,291.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,18067.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328207075595855,1.0,0.0,0.0,0.5278497338294983,0.5278534293174744,1.8591485684282816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.43798828125,0.0,23.82379150390625,1895.4371337890625,0.0,337.866455078125,0.2534176707267761,1.0,0.0,3.0,1.0,0.0
11974500,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.132568359375,0.8037523627281189,0.2662266194820404,0.2410971969366073,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13299560546875,0.9990000128746032,0.5918445587158203,0.4904789924621582,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13287353515625,0.9317439198493958,0.4156815409660339,0.2907099425792694,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327819824219,0.8754640221595764,0.3481499850749969,0.3309126198291778,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324768066406,0.7824360132217407,0.2459002882242202,1.1135081052780151,288.1329040527344,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.369384765625,288.1341857910156,1.0,0.5525252819061279,1.0,1.0,0.0,1.0,-2.9619743824005127,2.9619674682617188,6.945083441678435e-06,2.2401199340820312,0.3441957235336303,0.3441957235336303,0.0,130.93553161621094,140.0,9933.6875,-0.0,2146.460205078125,1.0,283.1499938964844,287.6508178710937,290.3639831542969,291.1024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18061.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322628378868103,1.0,0.0,0.0,0.5258433222770691,0.5258469581604004,1.8450418082238684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.707763671875,0.0,23.70013999938965,1895.4371337890625,0.0,336.7216491699219,0.2531687319278717,1.0,0.0,3.0,1.0,0.0
11974560,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.802783191204071,0.2667456269264221,0.2415896356105804,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471252441406,0.9990000128746032,0.5932292342185974,0.4932163059711456,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470031738281,0.9318029880523682,0.4180638492107391,0.2923799753189087,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.8744521737098694,0.3488757014274597,0.3316234648227691,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466369628906,0.7815167903900146,0.2463980913162231,1.1158746480941772,288.14703369140625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3697509765625,288.14825439453125,1.0,0.5545098185539246,1.0,1.0,0.0,1.0,-2.971565723419189,2.9715588092803955,6.990198926359881e-06,2.2474019527435303,0.3433443605899811,0.3433443605899811,0.0,132.08990478515625,143.0,9924.048828125,-0.0,2168.966552734375,1.0,283.1499938964844,287.6626892089844,290.3609619140625,291.0986022949219,293.1499938964844,293.1499938964844,283.1499938964844,18056.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318069517612457,1.0,0.0,0.0,0.5240191221237183,0.5240227580070496,1.832262874756908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.680419921875,0.0,23.587751388549805,1895.4371337890625,0.0,335.7887268066406,0.2529416978359222,1.0,0.0,3.0,1.0,0.0
11974620,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732788085937,0.8005766272544861,0.2677671015262604,0.2425659298896789,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736755371094,0.9990000128746032,0.59573894739151,0.4992039799690246,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.173583984375,0.93156898021698,0.4228481352329254,0.2957384288311004,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734619140625,0.8721544146537781,0.350316971540451,0.3330421447753906,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732177734375,0.7794216275215149,0.2473771274089813,1.120564579963684,288.1736145019531,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3692321777344,288.1747436523437,1.0,0.558650553226471,1.0,1.0,0.0,1.0,-2.9913249015808105,2.991317749023437,7.083593118295539e-06,2.262400388717652,0.3419024646282196,0.3419024646282196,0.0,134.5779571533203,146.0,9911.03125,-0.0,2216.30859375,1.0,283.1499938964844,287.6847839355469,290.3550720214844,291.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,18045.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312059581279754,1.0,0.0,0.0,0.5209240317344666,0.5209276676177979,1.8106820931507173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.695556640625,0.0,23.39689826965332,1895.4371337890625,0.0,334.5622863769531,0.2525539100170135,1.0,0.0,3.0,1.0,0.0
11974680,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732788085937,0.8005766272544861,0.2677671015262604,0.2425659298896789,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736755371094,0.9990000128746032,0.59573894739151,0.4992039799690246,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.173583984375,0.93156898021698,0.4228481352329254,0.2957384288311004,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734619140625,0.8721544146537781,0.350316971540451,0.3330421447753906,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732177734375,0.7794216275215149,0.2473771274089813,1.120564579963684,288.1736145019531,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3692321777344,288.1747436523437,1.0,0.558650553226471,1.0,1.0,0.0,1.0,-2.9913249015808105,2.991317749023437,7.083593118295539e-06,2.262400388717652,0.3419024646282196,0.3419024646282196,0.0,134.5779571533203,146.0,9911.03125,-0.0,2216.30859375,1.0,283.1499938964844,287.6847839355469,290.3550720214844,291.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,18045.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312059581279754,1.0,0.0,0.0,0.5209240317344666,0.5209276676177979,1.8106820931507173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.695556640625,0.0,23.39689826965332,1895.4371337890625,0.0,334.5622863769531,0.2525539100170135,1.0,0.0,3.0,1.0,0.0
11974740,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976928710937,0.7981313467025757,0.2687651515007019,0.2435274124145507,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19805908203125,0.9990000128746032,0.5979409217834473,0.5056731700897217,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1979675292969,0.9310186505317688,0.4276534914970398,0.2991161942481994,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978759765625,0.8696219325065613,0.3517423570156097,0.3344524800777435,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976318359375,0.7771013379096985,0.2483330219984054,1.1251813173294067,288.197998046875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3673095703125,288.19903564453125,1.0,0.5629438757896423,1.0,1.0,0.0,1.0,-3.011566162109375,3.011559009552002,7.179892691056011e-06,2.2777576446533203,0.3407677710056305,0.3407677710056305,0.0,137.2431182861328,149.0,9905.1923828125,-0.0,2266.001220703125,1.0,283.1499938964844,287.7047424316406,290.34918212890625,291.0854187011719,293.1499938964844,293.1499938964844,283.1499938964844,18036.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309441447257995,1.0,0.0,0.0,0.5184740424156189,0.5184776782989502,1.793690707074802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.043212890625,0.0,23.24529838562012,1895.4371337890625,0.0,334.0292053222656,0.2522428333759308,1.0,0.0,3.0,1.0,0.0
