time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976928710937,0.7981313467025757,0.2687651515007019,0.2435274124145507,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19805908203125,0.9990000128746032,0.5979409217834473,0.5056731700897217,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1979675292969,0.9310186505317688,0.4276534914970398,0.2991161942481994,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978759765625,0.8696219325065613,0.3517423570156097,0.3344524800777435,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976318359375,0.7771013379096985,0.2483330219984054,1.1251813173294067,288.197998046875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3673095703125,288.19903564453125,1.0,0.5629438757896423,1.0,1.0,0.0,1.0,-3.011566162109375,3.011559009552002,7.179892691056011e-06,2.2777576446533203,0.3407677710056305,0.3407677710056305,0.0,137.2431182861328,149.0,9905.1923828125,-0.0,2266.001220703125,1.0,283.1499938964844,287.7047424316406,290.34918212890625,291.0854187011719,293.1499938964844,293.1499938964844,283.1499938964844,18036.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309441447257995,1.0,0.0,0.0,0.5184740424156189,0.5184776782989502,1.793690707074802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.043212890625,0.0,23.24529838562012,1895.4371337890625,0.0,334.0292053222656,0.2522428333759308,1.0,0.0,3.0,1.0,0.0
11974860,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.219970703125,0.7955407500267029,0.2697373032569885,0.2444702535867691,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2203063964844,0.9990000128746032,0.5998547673225403,0.512462854385376,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22021484375,0.9302735924720764,0.4324765205383301,0.3025095760822296,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201232910156,0.8669571876525879,0.3531486988067627,0.335849791765213,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.7746484875679016,0.2492641806602478,1.1297091245651243,288.22021484375,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3643493652344,288.2211608886719,1.0,0.5673308968544006,1.0,1.0,0.0,1.0,-3.0320699214935303,3.032062768936157,7.278082193806767e-06,2.293304443359375,0.3399140238761902,0.3399140238761902,0.0,140.03636169433594,137.0,9905.76171875,-0.0,2317.443359375,1.0,283.1499938964844,287.7226257324219,290.3432006835937,291.0795288085937,293.1499938964844,293.1499938964844,283.1499938964844,18028.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309549629688263,1.0,0.0,0.0,0.5166078805923462,0.5166115164756775,1.7808014618481138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.44091796875,0.0,23.128915786743164,1895.4371337890625,0.0,334.0512390136719,0.2520008087158203,1.0,0.0,3.0,1.0,0.0
11974920,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.219970703125,0.7955407500267029,0.2697373032569885,0.2444702535867691,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2203063964844,0.9990000128746032,0.5998547673225403,0.512462854385376,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22021484375,0.9302735924720764,0.4324765205383301,0.3025095760822296,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201232910156,0.8669571876525879,0.3531486988067627,0.335849791765213,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.7746484875679016,0.2492641806602478,1.1297091245651243,288.22021484375,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3643493652344,288.2211608886719,1.0,0.5673308968544006,1.0,1.0,0.0,1.0,-3.0320699214935303,3.032062768936157,7.278082193806767e-06,2.293304443359375,0.3399140238761902,0.3399140238761902,0.0,140.03636169433594,137.0,9905.76171875,-0.0,2317.443359375,1.0,283.1499938964844,287.7226257324219,290.3432006835937,291.0795288085937,293.1499938964844,293.1499938964844,283.1499938964844,18028.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309549629688263,1.0,0.0,0.0,0.5166078805923462,0.5166115164756775,1.7808014618481138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.44091796875,0.0,23.128915786743164,1895.4371337890625,0.0,334.0512390136719,0.2520008087158203,1.0,0.0,3.0,1.0,0.0
11974980,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.7996909022331238,0.270629733800888,0.2452289760112762,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330627441406,0.9990000128746032,0.602286696434021,0.5063167810440063,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330322265625,0.9385348558425904,0.4372534155845642,0.3057852387428283,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330017089844,0.8715196847915649,0.3544781804084778,0.3370577692985534,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2329406738281,0.7786732912063599,0.2501203119754791,1.1333286762237549,288.2330322265625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3639221191406,288.2332458496094,1.0,0.566409170627594,1.0,1.0,0.0,1.0,-3.0353593826293945,3.0353519916534424,7.294685929082334e-06,2.29613995552063,0.3391503989696502,0.3391503989696502,0.0,138.53472900390625,140.0,9889.4892578125,-0.0,2315.642822265625,1.0,283.1499938964844,287.7354431152344,290.3369445800781,291.07342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18023.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311286807060241,1.0,0.0,0.0,0.5150349736213684,0.5150385499000549,1.7699738563692335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.029296875,0.0,23.0325984954834,1895.4371337890625,0.0,334.4048767089844,0.2518033385276794,1.0,0.0,3.0,1.0,0.0
11975040,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.7996909022331238,0.270629733800888,0.2452289760112762,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330627441406,0.9990000128746032,0.602286696434021,0.5063167810440063,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330322265625,0.9385348558425904,0.4372534155845642,0.3057852387428283,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2330017089844,0.8715196847915649,0.3544781804084778,0.3370577692985534,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2329406738281,0.7786732912063599,0.2501203119754791,1.1333286762237549,288.2330322265625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3639221191406,288.2332458496094,1.0,0.566409170627594,1.0,1.0,0.0,1.0,-3.0353593826293945,3.0353519916534424,7.294685929082334e-06,2.29613995552063,0.3391503989696502,0.3391503989696502,0.0,138.53472900390625,140.0,9889.4892578125,-0.0,2315.642822265625,1.0,283.1499938964844,287.7354431152344,290.3369445800781,291.07342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18023.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311286807060241,1.0,0.0,0.0,0.5150349736213684,0.5150385499000549,1.7699738563692335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.029296875,0.0,23.0325984954834,1895.4371337890625,0.0,334.4048767089844,0.2518033385276794,1.0,0.0,3.0,1.0,0.0
11975100,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366638183594,0.8011518120765686,0.2710646688938141,0.2455970346927642,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23681640625,0.9990000128746032,0.6040019989013672,0.5043839812278748,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367858886719,0.941829264163971,0.4396423101425171,0.3074226677417755,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367248535156,0.8731598854064941,0.3551317155361175,0.3376501202583313,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366638183594,0.7801058888435364,0.2505461871623993,1.1351115703582764,288.2367858886719,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3662109375,288.2372131347656,1.0,0.5667873024940491,1.0,1.0,0.0,1.0,-3.038290500640869,3.038283109664917,7.308336080313893e-06,2.2981650829315186,0.3387805819511413,0.3387805819511413,0.0,138.13589477539062,140.0,9883.5859375,-0.0,2318.92578125,1.0,283.1499938964844,287.7388610839844,290.33331298828125,291.06951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18021.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311962127685547,1.0,0.0,0.0,0.5142714381217957,0.514275074005127,1.7647302286150083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.277587890625,0.0,22.987234115600582,1895.4371337890625,0.0,334.5424194335937,0.2517138123512268,1.0,0.0,3.0,1.0,0.0
11975160,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2419738769531,0.80194091796875,0.271497368812561,0.2459779530763626,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2421264648437,0.9990000128746032,0.6057355999946594,0.5037168264389038,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420959472656,0.944219410419464,0.4420392215251922,0.309076189994812,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420654296875,0.8740788698196411,0.3557829260826111,0.338255912065506,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.241943359375,0.7808976173400879,0.2509752511978149,1.1369872093200684,288.2420959472656,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3685302734375,288.2426147460937,1.0,0.5674554705619812,1.0,1.0,0.0,1.0,-3.0429160594940186,3.0429086685180664,7.330505468416959e-06,2.301620483398437,0.3384648561477661,0.3384648561477661,0.0,138.16725158691406,143.0,9881.0849609375,-0.0,2327.534423828125,1.0,283.1499938964844,287.74285888671875,290.3294372558594,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18019.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312045574188232,1.0,0.0,0.0,0.5136030316352844,0.5136066675186157,1.7601456292482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.454833984375,0.0,22.9469051361084,1895.4371337890625,0.0,334.5594177246094,0.2516326904296875,1.0,0.0,3.0,1.0,0.0
11975220,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2539978027344,0.8024147748947144,0.2723533511161804,0.2467525154352188,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541809082031,0.9990000128746032,0.6090466976165771,0.5044322609901428,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.9475274085998536,0.4468565285205841,0.3124148249626159,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25408935546875,0.8747273683547974,0.3570757806301117,0.3394806087017059,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25396728515625,0.7814242243766785,0.2518332600593567,1.140854001045227,288.254150390625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.37213134765625,288.25469970703125,1.0,0.5695331692695618,1.0,1.0,0.0,1.0,-3.0548408031463623,3.05483341217041,7.38789958631969e-06,2.3105661869049072,0.3379680216312408,0.3379680216312408,0.0,138.90847778320312,146.0,9881.4052734375,-0.0,2353.273681640625,1.0,283.1499938964844,287.7520446777344,290.3218994140625,291.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18015.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311249554157257,1.0,0.0,0.0,0.5125292539596558,0.5125328302383423,1.752793465925606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.345703125,0.0,22.880952835083008,1895.4371337890625,0.0,334.3973083496094,0.251496821641922,1.0,0.0,3.0,1.0,0.0
11975280,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2539978027344,0.8024147748947144,0.2723533511161804,0.2467525154352188,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541809082031,0.9990000128746032,0.6090466976165771,0.5044322609901428,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.9475274085998536,0.4468565285205841,0.3124148249626159,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25408935546875,0.8747273683547974,0.3570757806301117,0.3394806087017059,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25396728515625,0.7814242243766785,0.2518332600593567,1.140854001045227,288.254150390625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.37213134765625,288.25469970703125,1.0,0.5695331692695618,1.0,1.0,0.0,1.0,-3.0548408031463623,3.05483341217041,7.38789958631969e-06,2.3105661869049072,0.3379680216312408,0.3379680216312408,0.0,138.90847778320312,146.0,9881.4052734375,-0.0,2353.273681640625,1.0,283.1499938964844,287.7520446777344,290.3218994140625,291.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18015.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311249554157257,1.0,0.0,0.0,0.5125292539596558,0.5125328302383423,1.752793465925606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.345703125,0.0,22.880952835083008,1895.4371337890625,0.0,334.3973083496094,0.251496821641922,1.0,0.0,3.0,1.0,0.0
11975340,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.266845703125,0.8017573952674866,0.2731960117816925,0.2475364506244659,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.9990000128746032,0.6120008826255798,0.5072470903396606,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.9493523240089417,0.4517046213150024,0.3157910406589508,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.87415611743927,0.3583563566207886,0.3407157063484192,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668151855469,0.7808625102043152,0.2526845335960388,1.144805073738098,288.2669982910156,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3737487792969,288.267578125,1.0,0.5723623633384705,1.0,1.0,0.0,1.0,-3.06946325302124,3.069455623626709,7.458646450686501e-06,2.3215622901916504,0.3376519680023193,0.3376519680023193,0.0,140.3470458984375,149.0,9888.36328125,-0.0,2387.853271484375,1.0,283.1499938964844,287.7617492675781,290.3152770996094,291.0509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18011.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310927987098694,1.0,0.0,0.0,0.5118067860603333,0.5118104219436646,1.7478557268191253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.882568359375,0.0,22.83497428894043,1895.4371337890625,0.0,334.3317565917969,0.2513979971408844,1.0,0.0,3.0,1.0,0.0
11975400,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.266845703125,0.8017573952674866,0.2731960117816925,0.2475364506244659,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.9990000128746032,0.6120008826255798,0.5072470903396606,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.9493523240089417,0.4517046213150024,0.3157910406589508,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.87415611743927,0.3583563566207886,0.3407157063484192,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668151855469,0.7808625102043152,0.2526845335960388,1.144805073738098,288.2669982910156,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3737487792969,288.267578125,1.0,0.5723623633384705,1.0,1.0,0.0,1.0,-3.06946325302124,3.069455623626709,7.458646450686501e-06,2.3215622901916504,0.3376519680023193,0.3376519680023193,0.0,140.3470458984375,149.0,9888.36328125,-0.0,2387.853271484375,1.0,283.1499938964844,287.7617492675781,290.3152770996094,291.0509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18011.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310927987098694,1.0,0.0,0.0,0.5118067860603333,0.5118104219436646,1.7478557268191253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.882568359375,0.0,22.83497428894043,1895.4371337890625,0.0,334.3317565917969,0.2513979971408844,1.0,0.0,3.0,1.0,0.0
11975460,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.8003417253494263,0.2740222215652466,0.2483210265636444,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2799377441406,0.9990000128746032,0.6145589351654053,0.511485755443573,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2799072265625,0.950194776058197,0.4565775990486145,0.3191963136196136,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27984619140625,0.8727720975875854,0.3596231639385223,0.3419535458087921,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797241210937,0.7795698642730713,0.2535219490528106,1.1487743854522705,288.2799072265625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3733825683594,288.28045654296875,1.0,0.5756921172142029,1.0,1.0,0.0,1.0,-3.0858585834503174,3.085851192474365,7.53840049583232e-06,2.333903551101685,0.3375073671340942,0.3375073671340942,0.0,142.2655029296875,167.0,9900.884765625,-0.0,2428.59033203125,1.0,283.1499938964844,287.77130126953125,290.3094787597656,291.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18007.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312719404697418,1.0,0.0,0.0,0.5114203095436096,0.5114239454269409,1.74521712636988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.504150390625,0.0,22.808256149291992,1895.4371337890625,0.0,334.6967468261719,0.2513355016708374,1.0,0.0,3.0,1.0,0.0
11975520,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.8003417253494263,0.2740222215652466,0.2483210265636444,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2799377441406,0.9990000128746032,0.6145589351654053,0.511485755443573,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2799072265625,0.950194776058197,0.4565775990486145,0.3191963136196136,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27984619140625,0.8727720975875854,0.3596231639385223,0.3419535458087921,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797241210937,0.7795698642730713,0.2535219490528106,1.1487743854522705,288.2799072265625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3733825683594,288.28045654296875,1.0,0.5756921172142029,1.0,1.0,0.0,1.0,-3.0858585834503174,3.085851192474365,7.53840049583232e-06,2.333903551101685,0.3375073671340942,0.3375073671340942,0.0,142.2655029296875,167.0,9900.884765625,-0.0,2428.59033203125,1.0,283.1499938964844,287.77130126953125,290.3094787597656,291.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18007.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312719404697418,1.0,0.0,0.0,0.5114203095436096,0.5114239454269409,1.74521712636988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.504150390625,0.0,22.808256149291992,1895.4371337890625,0.0,334.6967468261719,0.2513355016708374,1.0,0.0,3.0,1.0,0.0
11975580,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.7918002009391785,0.2748861610889435,0.2492680102586746,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998962402344,0.9990000128746032,0.6160005331039429,0.529743492603302,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998352050781,0.9416908025741576,0.4615309536457062,0.3227545917034149,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.8637781739234924,0.3609332740306854,0.3433658182621002,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7714431881904602,0.254395067691803,1.1535557508468628,288.2998352050781,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3681640625,288.3009948730469,1.0,0.5846810936927795,1.0,1.0,0.0,1.0,-3.1206541061401367,3.120646476745605,7.708452358201612e-06,2.3598380088806152,0.3376514613628387,0.3376514613628387,0.0,148.96800231933594,170.0,9939.1171875,-0.0,2530.382080078125,1.0,283.1499938964844,287.7836303710937,290.3042297363281,291.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317428171634674,1.0,0.0,0.0,0.5115103125572205,0.5115139484405518,1.7458312129292608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.070068359375,0.0,22.806968688964844,1895.4371337890625,0.0,335.6576538085937,0.2513169050216675,1.0,0.0,3.0,1.0,0.0
11975640,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.7918002009391785,0.2748861610889435,0.2492680102586746,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998962402344,0.9990000128746032,0.6160005331039429,0.529743492603302,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998352050781,0.9416908025741576,0.4615309536457062,0.3227545917034149,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.8637781739234924,0.3609332740306854,0.3433658182621002,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7714431881904602,0.254395067691803,1.1535557508468628,288.2998352050781,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3681640625,288.3009948730469,1.0,0.5846810936927795,1.0,1.0,0.0,1.0,-3.1206541061401367,3.120646476745605,7.708452358201612e-06,2.3598380088806152,0.3376514613628387,0.3376514613628387,0.0,148.96800231933594,170.0,9939.1171875,-0.0,2530.382080078125,1.0,283.1499938964844,287.7836303710937,290.3042297363281,291.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317428171634674,1.0,0.0,0.0,0.5115103125572205,0.5115139484405518,1.7458312129292608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.070068359375,0.0,22.806968688964844,1895.4371337890625,0.0,335.6576538085937,0.2513169050216675,1.0,0.0,3.0,1.0,0.0
11975700,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7881263494491577,0.275308609008789,0.2497398257255554,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.9990000128746032,0.6159882545471191,0.5379902124404907,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9381265640258788,0.4640187621116638,0.3245463669300079,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.8599618077278137,0.3615822196006775,0.3440732955932617,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7679779529571533,0.2548148334026336,1.1559152603149414,288.311279296875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3624572753906,288.31219482421875,1.0,0.5884305238723755,1.0,1.0,0.0,1.0,-3.136996030807495,3.1369881629943848,7.789825758663937e-06,2.372375011444092,0.3378620743751526,0.3378620743751526,0.0,152.1117706298828,170.0,9959.6142578125,-0.0,2578.8740234375,1.0,283.1499938964844,287.7916564941406,290.3020935058594,291.0411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17996.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321770071983337,1.0,0.0,0.0,0.5118375420570374,0.5118411183357239,1.7480655145618584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.525634765625,0.0,22.82156753540039,1895.4371337890625,0.0,336.5458374023437,0.2513336837291717,1.0,0.0,3.0,1.0,0.0
11975760,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.785076379776001,0.2757188677787781,0.2501873672008514,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.9990000128746032,0.6158006191253662,0.5450888872146606,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.9353682398796082,0.4665044248104095,0.3263274729251861,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.8568273186683655,0.3622211217880249,0.3447573184967041,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.765113890171051,0.2552190721035003,1.1581323146820068,288.3204345703125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.35662841796875,288.3212280273437,1.0,0.5919212102890015,1.0,1.0,0.0,1.0,-3.1517066955566406,3.1516988277435303,7.863109203753993e-06,2.3835220336914062,0.3381121456623077,0.3381121456623077,0.0,154.87290954589844,173.0,9979.0166015625,-0.0,2622.560302734375,1.0,283.1499938964844,287.7984313964844,290.30010986328125,291.0407409667969,293.1499938964844,293.1499938964844,283.1499938964844,17993.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327766299247741,1.0,0.0,0.0,0.512258768081665,0.5122623443603516,1.7509439231844226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.755126953125,0.0,22.842288970947266,1895.4371337890625,0.0,337.77587890625,0.2513639330863952,1.0,0.0,3.0,1.0,0.0
11975820,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7799273729324341,0.2765086889266968,0.2510383427143097,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.9990000128746032,0.615130603313446,0.5575808882713318,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9310762286186218,0.4714694619178772,0.329873114824295,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.8515987396240234,0.363472431898117,0.3460836708545685,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7603057622909546,0.2559957802295685,1.1623283624649048,288.3355407714844,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3459167480469,288.3361511230469,1.0,0.5982519388198853,1.0,1.0,0.0,1.0,-3.1786606311798096,3.17865252494812,7.998222827154677e-06,2.4039251804351807,0.3387288749217987,0.3387288749217987,0.0,159.8557891845703,176.0,10018.5947265625,-0.0,2703.172607421875,1.0,283.1499938964844,287.8089904785156,290.2956237792969,291.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17988.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343202412128448,1.0,0.0,0.0,0.5133476853370667,0.513351321220398,1.7583959177613906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.632080078125,0.0,22.89904022216797,1895.4371337890625,0.0,340.9606628417969,0.251456618309021,1.0,0.0,3.0,1.0,0.0
11975880,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7799273729324341,0.2765086889266968,0.2510383427143097,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.9990000128746032,0.615130603313446,0.5575808882713318,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9310762286186218,0.4714694619178772,0.329873114824295,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.8515987396240234,0.363472431898117,0.3460836708545685,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7603057622909546,0.2559957802295685,1.1623283624649048,288.3355407714844,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3459167480469,288.3361511230469,1.0,0.5982519388198853,1.0,1.0,0.0,1.0,-3.1786606311798096,3.17865252494812,7.998222827154677e-06,2.4039251804351807,0.3387288749217987,0.3387288749217987,0.0,159.8557891845703,176.0,10018.5947265625,-0.0,2703.172607421875,1.0,283.1499938964844,287.8089904785156,290.2956237792969,291.03973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17988.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343202412128448,1.0,0.0,0.0,0.5133476853370667,0.513351321220398,1.7583959177613906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.632080078125,0.0,22.89904022216797,1895.4371337890625,0.0,340.9606628417969,0.251456618309021,1.0,0.0,3.0,1.0,0.0
11975940,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7757061123847961,0.2772599458694458,0.2518379688262939,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.9990000128746032,0.6141695976257324,0.5683575868606567,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9279965758323668,0.476427674293518,0.3334006667137146,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8473722338676453,0.3646872639656067,0.3473591208457947,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7563958168029785,0.2567431628704071,1.1662918329238892,288.3474426269531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.33740234375,288.3479309082031,1.0,0.6039255857467651,1.0,1.0,0.0,1.0,-3.203130006790161,3.203121900558472,8.121820428641513e-06,2.4224236011505127,0.3394756019115448,0.3394756019115448,0.0,164.28836059570312,179.0,10059.0576171875,-0.0,2776.947509765625,1.0,283.1499938964844,287.8168029785156,290.2899169921875,291.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,17984.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361017048358917,1.0,0.0,0.0,0.5147153735160828,0.5147190093994141,1.7677781016800512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.234130859375,0.0,22.97297096252441,1895.4371337890625,0.0,344.6695556640625,0.2515848577022552,1.0,0.0,3.0,1.0,0.0
11976000,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7757061123847961,0.2772599458694458,0.2518379688262939,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.9990000128746032,0.6141695976257324,0.5683575868606567,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9279965758323668,0.476427674293518,0.3334006667137146,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8473722338676453,0.3646872639656067,0.3473591208457947,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7563958168029785,0.2567431628704071,1.1662918329238892,288.3474426269531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.33740234375,288.3479309082031,1.0,0.6039255857467651,1.0,1.0,0.0,1.0,-3.203130006790161,3.203121900558472,8.121820428641513e-06,2.4224236011505127,0.3394756019115448,0.3394756019115448,0.0,164.28836059570312,179.0,10059.0576171875,-0.0,2776.947509765625,1.0,283.1499938964844,287.8168029785156,290.2899169921875,291.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,17984.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361017048358917,1.0,0.0,0.0,0.5147153735160828,0.5147190093994141,1.7677781016800512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.234130859375,0.0,22.97297096252441,1895.4371337890625,0.0,344.6695556640625,0.2515848577022552,1.0,0.0,3.0,1.0,0.0
11976060,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7720997929573059,0.2779738903045654,0.2525931000709533,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.9990000128746032,0.6128793358802795,0.5778154134750366,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9257280230522156,0.4813839197158813,0.3369172215461731,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.8438023924827576,0.3658647537231445,0.3485879600048065,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7530968189239502,0.2574841380119324,1.1701499223709106,288.3569030761719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3315734863281,288.3572998046875,1.0,0.6091039776802063,1.0,1.0,0.0,1.0,-3.225597620010376,3.2255895137786865,8.236116627813317e-06,2.4393985271453857,0.3403301239013672,0.3403301239013672,0.0,168.3332977294922,182.0,10100.345703125,-0.0,2845.60888671875,1.0,283.1499938964844,287.82257080078125,290.28302001953125,291.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379246830940246,1.0,0.0,0.0,0.5163163542747498,0.5163199305534363,1.7787920469913843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.75830078125,0.0,23.061298370361328,1895.4371337890625,0.0,348.5025939941406,0.2517426908016205,1.0,0.0,3.0,1.0,0.0
11976120,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7720997929573059,0.2779738903045654,0.2525931000709533,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.9990000128746032,0.6128793358802795,0.5778154134750366,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9257280230522156,0.4813839197158813,0.3369172215461731,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.8438023924827576,0.3658647537231445,0.3485879600048065,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7530968189239502,0.2574841380119324,1.1701499223709106,288.3569030761719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3315734863281,288.3572998046875,1.0,0.6091039776802063,1.0,1.0,0.0,1.0,-3.225597620010376,3.2255895137786865,8.236116627813317e-06,2.4393985271453857,0.3403301239013672,0.3403301239013672,0.0,168.3332977294922,182.0,10100.345703125,-0.0,2845.60888671875,1.0,283.1499938964844,287.82257080078125,290.28302001953125,291.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379246830940246,1.0,0.0,0.0,0.5163163542747498,0.5163199305534363,1.7787920469913843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.75830078125,0.0,23.061298370361328,1895.4371337890625,0.0,348.5025939941406,0.2517426908016205,1.0,0.0,3.0,1.0,0.0
11976180,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7670740485191345,0.2786124050617218,0.2533381581306457,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9953984022140504,0.6117330193519592,0.5798382759094238,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9214339852333068,0.4863027930259704,0.3404525816440582,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.8387816548347473,0.3669732809066772,0.3498104512691498,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7485013604164124,0.2581645548343658,1.1740485429763794,288.36163330078125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3287048339844,288.3616638183594,1.0,0.6134621500968933,1.0,1.0,0.0,1.0,-3.239188432693481,3.239180088043213,8.306048584927339e-06,2.449831485748291,0.3412215411663055,0.3412215411663055,0.0,173.10475158691406,185.0,10133.9248046875,-0.0,2900.468017578125,1.0,283.1499938964844,287.82550048828125,290.2753295898437,291.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17978.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396738409996032,1.0,0.0,0.0,0.5180449485778809,0.5180485844612122,1.790722770067532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.0546875,0.0,23.15858459472656,1895.4371337890625,0.0,352.2168273925781,0.251920998096466,1.0,0.0,3.0,1.0,0.0
11976240,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7670740485191345,0.2786124050617218,0.2533381581306457,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9953984022140504,0.6117330193519592,0.5798382759094238,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9214339852333068,0.4863027930259704,0.3404525816440582,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.8387816548347473,0.3669732809066772,0.3498104512691498,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.7485013604164124,0.2581645548343658,1.1740485429763794,288.36163330078125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3287048339844,288.3616638183594,1.0,0.6134621500968933,1.0,1.0,0.0,1.0,-3.239188432693481,3.239180088043213,8.306048584927339e-06,2.449831485748291,0.3412215411663055,0.3412215411663055,0.0,173.10475158691406,185.0,10133.9248046875,-0.0,2900.468017578125,1.0,283.1499938964844,287.82550048828125,290.2753295898437,291.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17978.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396738409996032,1.0,0.0,0.0,0.5180449485778809,0.5180485844612122,1.790722770067532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.0546875,0.0,23.15858459472656,1895.4371337890625,0.0,352.2168273925781,0.251920998096466,1.0,0.0,3.0,1.0,0.0
11976300,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.7648023962974548,0.2789017856121063,0.2536754608154297,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.9927117228507996,0.6114805936813354,0.5795772075653076,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.919616997241974,0.4887450933456421,0.3422021865844726,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.8365291953086853,0.3675023317337036,0.3503888547420501,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.7464330792427063,0.2584792375564575,1.1758406162261963,288.3619079589844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3280334472656,288.3619689941406,1.0,0.6153650879859924,1.0,1.0,0.0,1.0,-3.2445664405822754,3.244558095932007,8.333409823535476e-06,2.453800916671753,0.3416506350040436,0.3416506350040436,0.0,175.29443359375,185.0,10149.134765625,-0.0,2923.61474609375,1.0,283.1499938964844,287.8253173828125,290.27117919921875,291.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17978.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404841065406799,1.0,0.0,0.0,0.5188884735107422,0.5188921093940735,1.7965591680990656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.8662109375,0.0,23.20695304870605,1895.4371337890625,0.0,353.9496765136719,0.2520118951797485,1.0,0.0,3.0,1.0,0.0
11976360,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.7627620697021484,0.2791765332221985,0.2539936006069183,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.9902541637420654,0.6113709211349487,0.5794799327850342,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.9181190729141236,0.4911814928054809,0.3439429402351379,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.8345173001289368,0.3680185377597809,0.3509493768215179,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.7445817589759827,0.258781760931015,1.1775493621826172,288.3621520996094,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3276062011719,288.3622131347656,1.0,0.6171429753303528,1.0,1.0,0.0,1.0,-3.2496557235717773,3.249647378921509,8.359460480278358e-06,2.457604169845581,0.3420808315277099,0.3420808315277099,0.0,177.33404541015625,188.0,10164.361328125,-0.0,2945.685302734375,1.0,283.1499938964844,287.8247985839844,290.266845703125,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17978.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412269592285156,1.0,0.0,0.0,0.5197348594665527,0.519738495349884,1.802424876018449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.441650390625,0.0,23.25561141967773,1895.4371337890625,0.0,355.5452880859375,0.2521035671234131,1.0,0.0,3.0,1.0,0.0
11976420,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.759239137172699,0.2796986103057861,0.2545896172523498,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.9858590960502625,0.6113602519035339,0.5795242786407471,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.9158845543861388,0.4960494637489319,0.3474085927009582,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.8310658931732178,0.3690254986286163,0.3520309031009674,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.7413984537124634,0.2593646049499511,1.1807911396026611,288.36248779296875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32696533203125,288.362548828125,1.0,0.620498538017273,1.0,1.0,0.0,1.0,-3.2597947120666504,3.2597861289978027,8.411490853177384e-06,2.4651858806610107,0.3429433405399322,0.3429433405399322,0.0,181.06716918945312,191.0,10194.9443359375,-0.0,2988.011474609375,1.0,283.1499938964844,287.8236389160156,290.2579345703125,291.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,17977.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425636529922485,1.0,0.0,0.0,0.5214363932609558,0.5214400291442871,1.814245997877606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.48828125,0.0,23.35368156433105,1895.4371337890625,0.0,358.43316650390625,0.252288669347763,1.0,0.0,3.0,1.0,0.0
11976480,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.759239137172699,0.2796986103057861,0.2545896172523498,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.9858590960502625,0.6113602519035339,0.5795242786407471,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.9158845543861388,0.4960494637489319,0.3474085927009582,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.8310658931732178,0.3690254986286163,0.3520309031009674,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36248779296875,0.7413984537124634,0.2593646049499511,1.1807911396026611,288.36248779296875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32696533203125,288.362548828125,1.0,0.620498538017273,1.0,1.0,0.0,1.0,-3.2597947120666504,3.2597861289978027,8.411490853177384e-06,2.4651858806610107,0.3429433405399322,0.3429433405399322,0.0,181.06716918945312,191.0,10194.9443359375,-0.0,2988.011474609375,1.0,283.1499938964844,287.8236389160156,290.2579345703125,291.0173034667969,293.1499938964844,293.1499938964844,283.1499938964844,17977.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425636529922485,1.0,0.0,0.0,0.5214363932609558,0.5214400291442871,1.814245997877606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.48828125,0.0,23.35368156433105,1895.4371337890625,0.0,358.43316650390625,0.252288669347763,1.0,0.0,3.0,1.0,0.0
11976540,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7562253475189209,0.280186653137207,0.2551411390304565,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9819364547729492,0.6114975214004517,0.5797414779663086,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9143420457839966,0.5009174346923828,0.3508630990982055,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.8281310200691223,0.3699990808963775,0.3530668616294861,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7386873364448547,0.2599212825298309,1.1838459968566897,288.3627014160156,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32647705078125,288.3627624511719,1.0,0.6236528158187866,1.0,1.0,0.0,1.0,-3.269795179367065,3.269786834716797,8.462979167234153e-06,2.4726674556732178,0.3438080251216888,0.3438080251216888,0.0,184.476806640625,194.0,10225.5234375,-0.0,3028.47998046875,1.0,283.1499938964844,287.8223571777344,290.2491149902344,291.0106506347656,293.1499938964844,293.1499938964844,283.1499938964844,17977.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437553882598877,1.0,0.0,0.0,0.5231491327285767,0.523152768611908,1.826184004016796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.5244140625,0.0,23.45270729064941,1895.4371337890625,0.0,361.0263671875,0.2524757981300354,1.0,0.0,3.0,1.0,0.0
11976600,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7562253475189209,0.280186653137207,0.2551411390304565,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9819364547729492,0.6114975214004517,0.5797414779663086,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9143420457839966,0.5009174346923828,0.3508630990982055,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.8281310200691223,0.3699990808963775,0.3530668616294861,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7386873364448547,0.2599212825298309,1.1838459968566897,288.3627014160156,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32647705078125,288.3627624511719,1.0,0.6236528158187866,1.0,1.0,0.0,1.0,-3.269795179367065,3.269786834716797,8.462979167234153e-06,2.4726674556732178,0.3438080251216888,0.3438080251216888,0.0,184.476806640625,194.0,10225.5234375,-0.0,3028.47998046875,1.0,283.1499938964844,287.8223571777344,290.2491149902344,291.0106506347656,293.1499938964844,293.1499938964844,283.1499938964844,17977.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437553882598877,1.0,0.0,0.0,0.5231491327285767,0.523152768611908,1.826184004016796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.5244140625,0.0,23.45270729064941,1895.4371337890625,0.0,361.0263671875,0.2524757981300354,1.0,0.0,3.0,1.0,0.0
