time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976660,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.7534856796264648,0.2806474268436432,0.2556617856025696,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.9782165288925172,0.6116695404052734,0.5800036191940308,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.9131572246551514,0.5057891607284546,0.3543150722980499,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.8254642486572266,0.3709443211555481,0.3540696501731872,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.7362279295921326,0.2604578137397766,1.1867787837982178,288.36279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3260498046875,288.3628234863281,1.0,0.6266915202140808,1.0,1.0,0.0,1.0,-3.279623508453369,3.2796151638031006,8.513742614013609e-06,2.4800243377685547,0.3446727693080902,0.3446727693080902,0.0,187.72987365722656,197.0,10256.0048828125,-0.0,3067.92822265625,1.0,283.1499938964844,287.82098388671875,290.2403869628906,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449138045310974,1.0,0.0,0.0,0.5248686075210571,0.5248722434043884,1.838207985827012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.53662109375,0.0,23.552404403686523,1895.4371337890625,0.0,363.5638122558594,0.2526644170284271,1.0,0.0,3.0,1.0,0.0
11976720,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.7534856796264648,0.2806474268436432,0.2556617856025696,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.9782165288925172,0.6116695404052734,0.5800036191940308,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.9131572246551514,0.5057891607284546,0.3543150722980499,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.8254642486572266,0.3709443211555481,0.3540696501731872,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.7362279295921326,0.2604578137397766,1.1867787837982178,288.36279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3260498046875,288.3628234863281,1.0,0.6266915202140808,1.0,1.0,0.0,1.0,-3.279623508453369,3.2796151638031006,8.513742614013609e-06,2.4800243377685547,0.3446727693080902,0.3446727693080902,0.0,187.72987365722656,197.0,10256.0048828125,-0.0,3067.92822265625,1.0,283.1499938964844,287.82098388671875,290.2403869628906,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449138045310974,1.0,0.0,0.0,0.5248686075210571,0.5248722434043884,1.838207985827012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.53662109375,0.0,23.552404403686523,1895.4371337890625,0.0,363.5638122558594,0.2526644170284271,1.0,0.0,3.0,1.0,0.0
11976780,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.7509185671806335,0.2810832262039184,0.2561567723751068,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.9745872020721436,0.6118354201316833,0.5802649259567261,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.9121870398521424,0.5106655359268188,0.3577676117420196,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.8229568004608154,0.3718628287315368,0.3550439476966858,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.7339236736297607,0.2609759271144867,1.1896133422851562,288.3627624511719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3256225585937,288.36279296875,1.0,0.6296523213386536,1.0,1.0,0.0,1.0,-3.289268493652344,3.289259910583496,8.563717528886627e-06,2.487248420715332,0.3455357551574707,0.3455357551574707,0.0,190.8984832763672,200.0,10286.333984375,-0.0,3106.719970703125,1.0,283.1499938964844,287.81951904296875,290.2315673828125,290.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,17977.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460962414741516,1.0,0.0,0.0,0.5265910625457764,0.5265946984291077,1.8502928966768195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.4794921875,0.0,23.65255355834961,1895.4371337890625,0.0,366.1712951660156,0.25285404920578,1.0,0.0,3.0,1.0,0.0
11976840,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.7509185671806335,0.2810832262039184,0.2561567723751068,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.9745872020721436,0.6118354201316833,0.5802649259567261,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.9121870398521424,0.5106655359268188,0.3577676117420196,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.8229568004608154,0.3718628287315368,0.3550439476966858,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627624511719,0.7339236736297607,0.2609759271144867,1.1896133422851562,288.3627624511719,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3256225585937,288.36279296875,1.0,0.6296523213386536,1.0,1.0,0.0,1.0,-3.289268493652344,3.289259910583496,8.563717528886627e-06,2.487248420715332,0.3455357551574707,0.3455357551574707,0.0,190.8984832763672,200.0,10286.333984375,-0.0,3106.719970703125,1.0,283.1499938964844,287.81951904296875,290.2315673828125,290.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,17977.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460962414741516,1.0,0.0,0.0,0.5265910625457764,0.5265946984291077,1.8502928966768195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.4794921875,0.0,23.65255355834961,1895.4371337890625,0.0,366.1712951660156,0.25285404920578,1.0,0.0,3.0,1.0,0.0
11976900,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.749681830406189,0.2812919020652771,0.2563953101634979,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.9727874398231506,0.6119096875190735,0.5803881883621216,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.9117575883865356,0.5131055116653442,0.3594945073127746,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.821743369102478,0.3723120391368866,0.3555209338665008,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.7328125238418579,0.261228084564209,1.190996527671814,288.3626708984375,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.325439453125,288.3627014160156,1.0,0.6311098337173462,1.0,1.0,0.0,1.0,-3.2940189838409424,3.2940104007720947,8.588392120145727e-06,2.4908089637756348,0.3459660410881042,0.3459660410881042,0.0,192.4636383056641,200.0,10301.42578125,-0.0,3125.929443359375,1.0,283.1499938964844,287.8187561035156,290.22705078125,290.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,17977.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467025697231293,1.0,0.0,0.0,0.527452290058136,0.5274559259414673,1.8563500958634904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.910400390625,0.0,23.70273208618164,1895.4371337890625,0.0,367.5151672363281,0.2529491484165191,1.0,0.0,3.0,1.0,0.0
11976960,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.7484698295593262,0.2814949750900268,0.2566286027431488,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9709908366203308,0.6119769215583801,0.5805052518844604,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9113554954528807,0.5155462622642517,0.3612217903137207,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.8205493092536926,0.3727550804615021,0.3559918999671936,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.7317221164703369,0.261476069688797,1.1923598051071167,288.3625793457031,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3252258300781,288.36260986328125,1.0,0.6325553059577942,1.0,1.0,0.0,1.0,-3.298724412918091,3.298715829849243,8.612872079538647e-06,2.494337320327759,0.346395343542099,0.346395343542099,0.0,194.02130126953125,203.0,10316.4658203125,-0.0,3145.049560546875,1.0,283.1499938964844,287.8179931640625,290.2224426269531,290.99072265625,293.1499938964844,293.1499938964844,283.1499938964844,17977.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473184049129486,1.0,0.0,0.0,0.5283131003379822,0.5283167362213135,1.862414222841835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.31103515625,0.0,23.7529525756836,1895.4371337890625,0.0,368.8848876953125,0.2530443072319031,1.0,0.0,3.0,1.0,0.0
11977020,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.746110737323761,0.2818843424320221,0.257079541683197,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.9674004316329956,0.6120879650115967,0.5807178616523743,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.9106216430664062,0.5204309225082397,0.3646778464317322,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.8182085752487183,0.3736225366592407,0.356915682554245,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.7295941114425659,0.2619591951370239,1.1950266361236572,288.3623046875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3248291015625,288.3623352050781,1.0,0.6354130506515503,1.0,1.0,0.0,1.0,-3.307999610900879,3.3079910278320312,8.661239007778931e-06,2.5012969970703125,0.3472503125667572,0.3472503125667572,0.0,197.119384765625,206.0,10346.373046875,-0.0,3183.041015625,1.0,283.1499938964844,287.8163757324219,290.2128295898437,290.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,17977.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485732913017273,1.0,0.0,0.0,0.5300319790840149,0.5300356149673462,1.8745524243968248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.0068359375,0.0,23.853429794311523,1895.4371337890625,0.0,371.6910705566406,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11977080,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.746110737323761,0.2818843424320221,0.257079541683197,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.9674004316329956,0.6120879650115967,0.5807178616523743,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.9106216430664062,0.5204309225082397,0.3646778464317322,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.8182085752487183,0.3736225366592407,0.356915682554245,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.7295941114425659,0.2619591951370239,1.1950266361236572,288.3623046875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3248291015625,288.3623352050781,1.0,0.6354130506515503,1.0,1.0,0.0,1.0,-3.307999610900879,3.3079910278320312,8.661239007778931e-06,2.5012969970703125,0.3472503125667572,0.3472503125667572,0.0,197.119384765625,206.0,10346.373046875,-0.0,3183.041015625,1.0,283.1499938964844,287.8163757324219,290.2128295898437,290.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,17977.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485732913017273,1.0,0.0,0.0,0.5300319790840149,0.5300356149673462,1.8745524243968248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.0068359375,0.0,23.853429794311523,1895.4371337890625,0.0,371.6910705566406,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11977140,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.7438254952430725,0.2822522819042206,0.2575108706951141,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.963805615901947,0.6121659278869629,0.5808999538421631,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.909964084625244,0.52531898021698,0.3681358098983764,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.8159151673316956,0.3744659125804901,0.3578163981437683,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.7275227308273315,0.2624257504940033,1.197617530822754,288.3619384765625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3244323730469,288.3619689941406,1.0,0.638231635093689,1.0,1.0,0.0,1.0,-3.3170976638793945,3.317088842391968,8.70883377501741e-06,2.508131504058838,0.3480995297431946,0.3480995297431946,0.0,200.2029571533203,209.0,10376.0302734375,-0.0,3220.751708984375,1.0,283.1499938964844,287.814697265625,290.2026672363281,290.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,17977.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498497545719147,1.0,0.0,0.0,0.531745195388794,0.5317488312721252,1.8866904483161303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.549560546875,0.0,23.953840255737305,1895.4371337890625,0.0,374.5664367675781,0.2534253895282745,1.0,0.0,3.0,1.0,0.0
11977200,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.7438254952430725,0.2822522819042206,0.2575108706951141,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.963805615901947,0.6121659278869629,0.5808999538421631,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.909964084625244,0.52531898021698,0.3681358098983764,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.8159151673316956,0.3744659125804901,0.3578163981437683,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.7275227308273315,0.2624257504940033,1.197617530822754,288.3619384765625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3244323730469,288.3619689941406,1.0,0.638231635093689,1.0,1.0,0.0,1.0,-3.3170976638793945,3.317088842391968,8.70883377501741e-06,2.508131504058838,0.3480995297431946,0.3480995297431946,0.0,200.2029571533203,209.0,10376.0302734375,-0.0,3220.751708984375,1.0,283.1499938964844,287.814697265625,290.2026672363281,290.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,17977.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498497545719147,1.0,0.0,0.0,0.531745195388794,0.5317488312721252,1.8866904483161303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.549560546875,0.0,23.953840255737305,1895.4371337890625,0.0,374.5664367675781,0.2534253895282745,1.0,0.0,3.0,1.0,0.0
11977260,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.7416055202484131,0.2826004028320312,0.2579241693019867,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.9602048993110656,0.612211287021637,0.5810515284538269,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.9093711376190186,0.5302102565765381,0.3715955913066864,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.8136570453643799,0.3752866089344024,0.3586955368518829,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.725497841835022,0.2628767192363739,1.2001376152038574,288.36151123046875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32403564453125,288.36151123046875,1.0,0.6410157680511475,1.0,1.0,0.0,1.0,-3.3260281085968018,3.326019525527954,8.755740054766648e-06,2.514864444732666,0.3489421904087066,0.3489421904087066,0.0,203.2781219482422,212.0,10405.423828125,-0.0,3258.2294921875,1.0,283.1499938964844,287.81298828125,290.1914367675781,290.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,17977.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512856602668762,1.0,0.0,0.0,0.5334510803222656,0.5334547162055969,1.8988151495591413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.8740234375,0.0,24.054073333740234,1895.4371337890625,0.0,377.826416015625,0.2536156773567199,1.0,0.0,3.0,1.0,0.0
11977320,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.7416055202484131,0.2826004028320312,0.2579241693019867,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.9602048993110656,0.612211287021637,0.5810515284538269,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.9093711376190186,0.5302102565765381,0.3715955913066864,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.8136570453643799,0.3752866089344024,0.3586955368518829,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.725497841835022,0.2628767192363739,1.2001376152038574,288.36151123046875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32403564453125,288.36151123046875,1.0,0.6410157680511475,1.0,1.0,0.0,1.0,-3.3260281085968018,3.326019525527954,8.755740054766648e-06,2.514864444732666,0.3489421904087066,0.3489421904087066,0.0,203.2781219482422,212.0,10405.423828125,-0.0,3258.2294921875,1.0,283.1499938964844,287.81298828125,290.1914367675781,290.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,17977.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512856602668762,1.0,0.0,0.0,0.5334510803222656,0.5334547162055969,1.8988151495591413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.8740234375,0.0,24.054073333740234,1895.4371337890625,0.0,377.826416015625,0.2536156773567199,1.0,0.0,3.0,1.0,0.0
11977380,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7394458651542664,0.2829300463199615,0.2583205699920654,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.9566022753715516,0.6122243404388428,0.5811728835105896,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.9088371992111206,0.5351050496101379,0.3750572800636291,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.8114262819290161,0.376085489988327,0.3595539331436157,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7235126495361328,0.2633127272129059,1.2025901079177856,288.3609924316406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236389160156,288.3609924316406,1.0,0.6437680721282959,1.0,1.0,0.0,1.0,-3.33479905128479,3.334790229797364,8.802035154076293e-06,2.5215184688568115,0.3497775495052337,0.3497775495052337,0.0,206.3473358154297,215.0,10434.537109375,-0.0,3295.4970703125,1.0,283.1499938964844,287.81121826171875,290.17791748046875,290.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529962837696075,1.0,0.0,0.0,0.5351479053497314,0.5351516008377075,1.91091409362798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.8408203125,0.0,24.154029846191406,1895.4371337890625,0.0,381.745849609375,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977440,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7394458651542664,0.2829300463199615,0.2583205699920654,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.9566022753715516,0.6122243404388428,0.5811728835105896,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.9088371992111206,0.5351050496101379,0.3750572800636291,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.8114262819290161,0.376085489988327,0.3595539331436157,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7235126495361328,0.2633127272129059,1.2025901079177856,288.3609924316406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236389160156,288.3609924316406,1.0,0.6437680721282959,1.0,1.0,0.0,1.0,-3.33479905128479,3.334790229797364,8.802035154076293e-06,2.5215184688568115,0.3497775495052337,0.3497775495052337,0.0,206.3473358154297,215.0,10434.537109375,-0.0,3295.4970703125,1.0,283.1499938964844,287.81121826171875,290.17791748046875,290.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,17977.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529962837696075,1.0,0.0,0.0,0.5351479053497314,0.5351516008377075,1.91091409362798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.8408203125,0.0,24.154029846191406,1895.4371337890625,0.0,381.745849609375,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977500,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.7383865118026733,0.2830881178379059,0.2585126757621765,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606872558594,0.9548006057739258,0.6122186183929443,0.5812220573425293,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606872558594,0.9085900783538818,0.5375539064407349,0.3767889738082886,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606872558594,0.8103179931640625,0.3764767944812774,0.3599754273891449,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.7225322723388672,0.2635251581668854,1.2037913799285889,288.3606872558594,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32342529296875,288.3607177734375,1.0,0.6451326608657837,1.0,1.0,0.0,1.0,-3.3391244411468506,3.339115619659424,8.824947144603357e-06,2.5248138904571533,0.3501922190189361,0.3501922190189361,0.0,207.8805084228516,215.0,10448.982421875,-0.0,3314.05517578125,1.0,283.1499938964844,287.8103332519531,290.17010498046875,290.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,17977.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539249241352081,1.0,0.0,0.0,0.5359923839569092,0.5359960198402405,1.9169496212612103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.666259765625,0.0,24.20386505126953,1895.4371337890625,0.0,383.89007568359375,0.2539002001285553,1.0,0.0,3.0,1.0,0.0
11977560,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7373400330543518,0.2832415401935577,0.2587005794048309,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603820800781,0.9529994130134584,0.6122041344642639,0.5812631249427795,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603820800781,0.908355712890625,0.5400034785270691,0.3785212337970733,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.8092131614685059,0.3768623173236847,0.3603915274143219,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7215590476989746,0.2637337446212768,1.2049752473831177,288.3603820800781,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3232421875,288.36041259765625,1.0,0.6464893817901611,1.0,1.0,0.0,1.0,-3.3434085845947266,3.3433997631073,8.847696335578803e-06,2.528088331222534,0.3506046831607818,0.3506046831607818,0.0,209.4125518798828,218.0,10463.345703125,-0.0,3332.556396484375,1.0,283.1499938964844,287.8094177246094,290.1615600585937,290.9423828125,293.1499938964844,293.1499938964844,283.1499938964844,17977.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548777639865875,1.0,0.0,0.0,0.536833643913269,0.5368372797966003,1.9229720038538293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.37548828125,0.0,24.25358009338379,1895.4371337890625,0.0,386.1023559570313,0.2539946734905243,1.0,0.0,3.0,1.0,0.0
11977620,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597717285156,0.7352830171585083,0.2835349142551422,0.259064257144928,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.9494003653526306,0.6121493577957153,0.581321120262146,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.9079228043556212,0.5449057221412659,0.3819874227046966,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597717285156,0.8070096969604492,0.3776165246963501,0.3612077832221985,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597717285156,0.7196305990219116,0.2641396224498749,1.2072923183441162,288.3597412109375,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3228454589844,288.3597717285156,1.0,0.6491801142692566,1.0,1.0,0.0,1.0,-3.351855754852295,3.351846933364868,8.892708137864247e-06,2.5345728397369385,0.351422518491745,0.351422518491745,0.0,212.4740753173828,221.0,10491.8212890625,-0.0,3369.39697265625,1.0,283.1499938964844,287.8076171875,290.1423034667969,290.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,17977.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567935764789581,1.0,0.0,0.0,0.538506031036377,0.5385096669197083,1.9349716495753452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.461669921875,0.0,24.35259246826172,1895.4371337890625,0.0,390.588134765625,0.254182904958725,1.0,0.0,3.0,1.0,0.0
11977680,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597717285156,0.7352830171585083,0.2835349142551422,0.259064257144928,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.9494003653526306,0.6121493577957153,0.581321120262146,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.9079228043556212,0.5449057221412659,0.3819874227046966,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597717285156,0.8070096969604492,0.3776165246963501,0.3612077832221985,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597717285156,0.7196305990219116,0.2641396224498749,1.2072923183441162,288.3597412109375,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3228454589844,288.3597717285156,1.0,0.6491801142692566,1.0,1.0,0.0,1.0,-3.351855754852295,3.351846933364868,8.892708137864247e-06,2.5345728397369385,0.351422518491745,0.351422518491745,0.0,212.4740753173828,221.0,10491.8212890625,-0.0,3369.39697265625,1.0,283.1499938964844,287.8076171875,290.1423034667969,290.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,17977.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567935764789581,1.0,0.0,0.0,0.538506031036377,0.5385096669197083,1.9349716495753452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.461669921875,0.0,24.35259246826172,1895.4371337890625,0.0,390.588134765625,0.254182904958725,1.0,0.0,3.0,1.0,0.0
11977740,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7332702279090881,0.2838113605976105,0.2594127058982849,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9458097815513612,0.6120610237121582,0.5813477039337158,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9075338244438172,0.5498114824295044,0.385455846786499,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.8048108220100403,0.3783489167690277,0.3620035350322723,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7177211046218872,0.2645310759544372,1.2095448970794678,288.35906982421875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224182128906,288.35906982421875,1.0,0.6518419981002808,1.0,1.0,0.0,1.0,-3.360147476196289,3.3601386547088623,8.937094207794871e-06,2.540973663330078,0.3522307276725769,0.3522307276725769,0.0,215.5332489013672,224.0,10519.9580078125,-0.0,3406.036865234375,1.0,283.1499938964844,287.8057861328125,290.12066650390625,290.9068298339844,293.1499938964844,293.1499938964844,283.1499938964844,17977.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586627185344696,1.0,0.0,0.0,0.5401639342308044,0.5401675701141357,1.9469043266440167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.15087890625,0.0,24.450990676879883,1895.4371337890625,0.0,395.013916015625,0.2543700337409973,1.0,0.0,3.0,1.0,0.0
11977800,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7332702279090881,0.2838113605976105,0.2594127058982849,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9458097815513612,0.6120610237121582,0.5813477039337158,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9075338244438172,0.5498114824295044,0.385455846786499,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.8048108220100403,0.3783489167690277,0.3620035350322723,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7177211046218872,0.2645310759544372,1.2095448970794678,288.35906982421875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224182128906,288.35906982421875,1.0,0.6518419981002808,1.0,1.0,0.0,1.0,-3.360147476196289,3.3601386547088623,8.937094207794871e-06,2.540973663330078,0.3522307276725769,0.3522307276725769,0.0,215.5332489013672,224.0,10519.9580078125,-0.0,3406.036865234375,1.0,283.1499938964844,287.8057861328125,290.12066650390625,290.9068298339844,293.1499938964844,293.1499938964844,283.1499938964844,17977.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586627185344696,1.0,0.0,0.0,0.5401639342308044,0.5401675701141357,1.9469043266440167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.15087890625,0.0,24.450990676879883,1895.4371337890625,0.0,395.013916015625,0.2543700337409973,1.0,0.0,3.0,1.0,0.0
11977860,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.7312974333763123,0.284071534872055,0.2597465515136719,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.9422332644462584,0.6119396090507507,0.581343412399292,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.9071853756904602,0.5547206401824951,0.3889263570308685,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.8026424646377563,0.3790598511695862,0.3627792000770569,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.7158248424530029,0.2649086117744446,1.2117352485656738,288.3583374023437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322021484375,288.3583374023437,1.0,0.6544759273529053,1.0,1.0,0.0,1.0,-3.368288040161133,3.368278980255127,8.980863640317693e-06,2.547290802001953,0.353028804063797,0.353028804063797,0.0,218.5905303955078,227.0,10547.74609375,-0.0,3442.481201171875,1.0,283.1499938964844,287.8039245605469,290.0971069335937,290.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,17977.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604507982730865,1.0,0.0,0.0,0.5418062210083008,0.5418099164962769,1.958761153275645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.491943359375,0.0,24.548696517944336,1895.4371337890625,0.0,399.2939453125,0.2545559406280517,1.0,0.0,3.0,1.0,0.0
11977920,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.7312974333763123,0.284071534872055,0.2597465515136719,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.9422332644462584,0.6119396090507507,0.581343412399292,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.9071853756904602,0.5547206401824951,0.3889263570308685,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.8026424646377563,0.3790598511695862,0.3627792000770569,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.7158248424530029,0.2649086117744446,1.2117352485656738,288.3583374023437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322021484375,288.3583374023437,1.0,0.6544759273529053,1.0,1.0,0.0,1.0,-3.368288040161133,3.368278980255127,8.980863640317693e-06,2.547290802001953,0.353028804063797,0.353028804063797,0.0,218.5905303955078,227.0,10547.74609375,-0.0,3442.481201171875,1.0,283.1499938964844,287.8039245605469,290.0971069335937,290.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,17977.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604507982730865,1.0,0.0,0.0,0.5418062210083008,0.5418099164962769,1.958761153275645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.491943359375,0.0,24.548696517944336,1895.4371337890625,0.0,399.2939453125,0.2545559406280517,1.0,0.0,3.0,1.0,0.0
11977980,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.7293604016304016,0.2843159437179565,0.2600663304328918,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.938677191734314,0.6117859482765198,0.5813088417053223,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9068745374679564,0.5596327781677246,0.3923987746238708,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.8005120158195496,0.3797496557235718,0.3635350167751312,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35760498046875,0.7139363884925842,0.2652726769447326,1.2138655185699463,288.3575744628906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3575744628906,1.0,0.657082736492157,1.0,1.0,0.0,1.0,-3.376281499862671,3.376272439956665,9.024022801895626e-06,2.5535237789154053,0.3538164496421814,0.3538164496421814,0.0,221.64617919921875,230.0,10575.1796875,-0.0,3478.734619140625,1.0,283.1499938964844,287.80206298828125,290.072021484375,290.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621529281139374,1.0,0.0,0.0,0.5434319972991943,0.5434356331825256,1.9705337805930867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.5283203125,0.0,24.645647048950195,1895.4371337890625,0.0,403.4108581542969,0.254740446805954,1.0,0.0,3.0,1.0,0.0
11978040,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.7293604016304016,0.2843159437179565,0.2600663304328918,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.938677191734314,0.6117859482765198,0.5813088417053223,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9068745374679564,0.5596327781677246,0.3923987746238708,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.8005120158195496,0.3797496557235718,0.3635350167751312,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35760498046875,0.7139363884925842,0.2652726769447326,1.2138655185699463,288.3575744628906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3575744628906,1.0,0.657082736492157,1.0,1.0,0.0,1.0,-3.376281499862671,3.376272439956665,9.024022801895626e-06,2.5535237789154053,0.3538164496421814,0.3538164496421814,0.0,221.64617919921875,230.0,10575.1796875,-0.0,3478.734619140625,1.0,283.1499938964844,287.80206298828125,290.072021484375,290.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621529281139374,1.0,0.0,0.0,0.5434319972991943,0.5434356331825256,1.9705337805930867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.5283203125,0.0,24.645647048950195,1895.4371337890625,0.0,403.4108581542969,0.254740446805954,1.0,0.0,3.0,1.0,0.0
11978100,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.7284040451049805,0.2844325006008148,0.2602211534976959,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.357177734375,0.9369089007377625,0.6116974353790283,0.5812806487083435,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.357177734375,0.9067323207855223,0.5620900392532349,0.3941356539726257,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.357177734375,0.7994605898857117,0.3800868093967438,0.363905668258667,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.7129933834075928,0.2654498517513275,1.2149089574813845,288.357177734375,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.357177734375,1.0,0.6583763360977173,1.0,1.0,0.0,1.0,-3.380224704742432,3.380215644836426,9.045379556482658e-06,2.5566089153289795,0.3542062640190124,0.3542062640190124,0.0,223.1735382080078,230.0,10588.7626953125,-0.0,3496.79296875,1.0,283.1499938964844,287.8011474609375,290.0590209960937,290.8509521484375,293.1499938964844,293.1499938964844,283.1499938964844,17977.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629743993282318,1.0,0.0,0.0,0.5442384481430054,0.5442421436309814,1.9763868763789105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.444580078125,0.0,24.693824768066406,1895.4371337890625,0.0,405.4128723144531,0.2548321485519409,1.0,0.0,3.0,1.0,0.0
11978160,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7274550199508667,0.2845450043678283,0.2603724002838135,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.9351484775543212,0.6116008758544922,0.5812448263168335,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.9065987467765808,0.564547598361969,0.3958728313446045,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7984181642532349,0.380418449640274,0.3642711639404297,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7120503783226013,0.2656236588954925,1.2159373760223389,288.3567810058594,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211975097656,288.3567810058594,1.0,0.6596631407737732,1.0,1.0,0.0,1.0,-3.3841311931610107,3.384122133255005,9.06657714949688e-06,2.5596718788146973,0.3545932471752167,0.3545932471752167,0.0,224.70022583007807,233.0,10602.25,-0.0,3514.799072265625,1.0,283.1499938964844,287.8002319335937,290.04571533203125,290.8387145996094,293.1499938964844,293.1499938964844,283.1499938964844,17978.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637748897075653,1.0,0.0,0.0,0.5450402498245239,0.5450438857078552,1.982214392626248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.2939453125,0.0,24.741777420043945,1895.4371337890625,0.0,407.3732299804688,0.2549234330654144,1.0,0.0,3.0,1.0,0.0
11978220,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7255770564079285,0.2847591340541839,0.2606651782989502,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9316549897193908,0.6113864779472351,0.5811530351638794,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9063551425933838,0.5694643259048462,0.3993480801582336,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7963595986366272,0.3810665309429168,0.3649879693984985,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7101613879203796,0.2659620344638824,1.2179532051086426,288.3559875488281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207702636719,288.3559875488281,1.0,0.6622180342674255,1.0,1.0,0.0,1.0,-3.391842126846313,3.391833066940308,9.108537597057875e-06,2.56573486328125,0.3553590476512909,0.3553590476512909,0.0,227.7529296875,236.0,10628.95703125,-0.0,3550.68212890625,1.0,283.1499938964844,287.7983703613281,290.0185241699219,290.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,17978.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653257131576538,1.0,0.0,0.0,0.5466304421424866,0.5466340780258179,1.993797837940292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.821044921875,0.0,24.837045669555664,1895.4371337890625,0.0,411.1979675292969,0.2551048099994659,1.0,0.0,3.0,1.0,0.0
11978280,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7255770564079285,0.2847591340541839,0.2606651782989502,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9316549897193908,0.6113864779472351,0.5811530351638794,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9063551425933838,0.5694643259048462,0.3993480801582336,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7963595986366272,0.3810665309429168,0.3649879693984985,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.7101613879203796,0.2659620344638824,1.2179532051086426,288.3559875488281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207702636719,288.3559875488281,1.0,0.6622180342674255,1.0,1.0,0.0,1.0,-3.391842126846313,3.391833066940308,9.108537597057875e-06,2.56573486328125,0.3553590476512909,0.3553590476512909,0.0,227.7529296875,236.0,10628.95703125,-0.0,3550.68212890625,1.0,283.1499938964844,287.7983703613281,290.0185241699219,290.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,17978.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653257131576538,1.0,0.0,0.0,0.5466304421424866,0.5466340780258179,1.993797837940292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.821044921875,0.0,24.837045669555664,1895.4371337890625,0.0,411.1979675292969,0.2551048099994659,1.0,0.0,3.0,1.0,0.0
11978340,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7237224578857422,0.2849583327770233,0.260944664478302,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.9282056093215942,0.6111443638801575,0.5810351967811584,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.9061421751976012,0.5743823051452637,0.4028240740299225,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7943353056907654,0.3816936612129211,0.3656851351261139,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7082644701004028,0.266288012266159,1.2199137210845947,288.35516357421875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32037353515625,288.35516357421875,1.0,0.6647476553916931,1.0,1.0,0.0,1.0,-3.399416923522949,3.399407863616944,9.149904144578612e-06,2.5717110633850098,0.3561134934425354,0.3561134934425354,0.0,230.80374145507807,239.0,10655.2900390625,-0.0,3586.379638671875,1.0,283.1499938964844,287.7965087890625,289.9906311035156,290.78765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668060839176178,1.0,0.0,0.0,0.5482015609741211,0.5482051968574524,2.005275057115341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.132080078125,0.0,24.93138313293457,1895.4371337890625,0.0,414.8825988769531,0.2552844882011413,1.0,0.0,3.0,1.0,0.0
11978400,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7237224578857422,0.2849583327770233,0.260944664478302,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.9282056093215942,0.6111443638801575,0.5810351967811584,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.9061421751976012,0.5743823051452637,0.4028240740299225,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7943353056907654,0.3816936612129211,0.3656851351261139,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.7082644701004028,0.266288012266159,1.2199137210845947,288.35516357421875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32037353515625,288.35516357421875,1.0,0.6647476553916931,1.0,1.0,0.0,1.0,-3.399416923522949,3.399407863616944,9.149904144578612e-06,2.5717110633850098,0.3561134934425354,0.3561134934425354,0.0,230.80374145507807,239.0,10655.2900390625,-0.0,3586.379638671875,1.0,283.1499938964844,287.7965087890625,289.9906311035156,290.78765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668060839176178,1.0,0.0,0.0,0.5482015609741211,0.5482051968574524,2.005275057115341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.132080078125,0.0,24.93138313293457,1895.4371337890625,0.0,414.8825988769531,0.2552844882011413,1.0,0.0,3.0,1.0,0.0
11978460,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7218857407569885,0.2851430177688598,0.2612113356590271,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.9248034358024596,0.6108682155609131,0.5808873772621155,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.9059556126594543,0.5793007016181946,0.406300276517868,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7923428416252136,0.382300317287445,0.3663632571697235,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7063755989074707,0.2666021585464477,1.221821904182434,288.35430908203125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199462890625,288.35430908203125,1.0,0.6672526597976685,1.0,1.0,0.0,1.0,-3.4068546295166016,3.406845569610596,9.190656783175656e-06,2.5775959491729736,0.3568565845489502,0.3568565845489502,0.0,233.8541412353516,242.0,10681.2490234375,-0.0,3621.8935546875,1.0,283.1499938964844,287.794677734375,289.9623413085937,290.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,17978.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682184755802154,1.0,0.0,0.0,0.5497534871101379,0.5497571229934692,2.0166448067016063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.258056640625,0.0,25.024776458740234,1895.4371337890625,0.0,418.42877197265625,0.2554623782634735,1.0,0.0,3.0,1.0,0.0
