time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978520,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7218857407569885,0.2851430177688598,0.2612113356590271,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.9248034358024596,0.6108682155609131,0.5808873772621155,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.9059556126594543,0.5793007016181946,0.406300276517868,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7923428416252136,0.382300317287445,0.3663632571697235,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7063755989074707,0.2666021585464477,1.221821904182434,288.35430908203125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199462890625,288.35430908203125,1.0,0.6672526597976685,1.0,1.0,0.0,1.0,-3.4068546295166016,3.406845569610596,9.190656783175656e-06,2.5775959491729736,0.3568565845489502,0.3568565845489502,0.0,233.8541412353516,242.0,10681.2490234375,-0.0,3621.8935546875,1.0,283.1499938964844,287.794677734375,289.9623413085937,290.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,17978.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682184755802154,1.0,0.0,0.0,0.5497534871101379,0.5497571229934692,2.0166448067016063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.258056640625,0.0,25.024776458740234,1895.4371337890625,0.0,418.42877197265625,0.2554623782634735,1.0,0.0,3.0,1.0,0.0
11978580,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7200618982315063,0.2853130996227264,0.2614651918411255,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.9214531779289246,0.6105544567108154,0.5807052850723267,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.905792474746704,0.584218442440033,0.4097760617733001,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7903802990913391,0.3828863501548767,0.3670222163200378,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7045116424560547,0.2669045031070709,1.2236783504486084,288.3534545898437,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3195495605469,288.3534545898437,1.0,0.6697328686714172,1.0,1.0,0.0,1.0,-3.4141499996185303,3.4141409397125244,9.230752766598016e-06,2.583381414413452,0.3575880825519562,0.3575880825519562,0.0,236.90440368652344,245.0,10706.818359375,-0.0,3657.206298828125,1.0,283.1499938964844,287.7928466796875,289.933837890625,290.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,17978.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695581197738647,1.0,0.0,0.0,0.5512853860855103,0.5512890815734863,2.0278996260003623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.222412109375,0.0,25.117170333862305,1895.4371337890625,0.0,421.8205261230469,0.2556383907794952,1.0,0.0,3.0,1.0,0.0
11978640,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7200618982315063,0.2853130996227264,0.2614651918411255,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.9214531779289246,0.6105544567108154,0.5807052850723267,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.905792474746704,0.584218442440033,0.4097760617733001,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7903802990913391,0.3828863501548767,0.3670222163200378,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7045116424560547,0.2669045031070709,1.2236783504486084,288.3534545898437,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3195495605469,288.3534545898437,1.0,0.6697328686714172,1.0,1.0,0.0,1.0,-3.4141499996185303,3.4141409397125244,9.230752766598016e-06,2.583381414413452,0.3575880825519562,0.3575880825519562,0.0,236.90440368652344,245.0,10706.818359375,-0.0,3657.206298828125,1.0,283.1499938964844,287.7928466796875,289.933837890625,290.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,17978.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695581197738647,1.0,0.0,0.0,0.5512853860855103,0.5512890815734863,2.0278996260003623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.222412109375,0.0,25.117170333862305,1895.4371337890625,0.0,421.8205261230469,0.2556383907794952,1.0,0.0,3.0,1.0,0.0
11978700,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7191533446311951,0.2853927612304687,0.2615873515605926,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9198000431060792,0.6103834509849548,0.580601155757904,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9057190418243408,0.5866768956184387,0.4115136265754699,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.789409875869751,0.3831717073917389,0.3673445880413055,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7035887837409973,0.2670513391494751,1.2245875597000122,288.35302734375,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3193359375,288.35302734375,1.0,0.6709637641906738,1.0,1.0,0.0,1.0,-3.4177446365356445,3.41773533821106,9.250549737771507e-06,2.586236000061035,0.3579494655132293,0.3579494655132293,0.0,238.42955017089844,245.0,10719.45703125,-0.0,3674.786376953125,1.0,283.1499938964844,287.7919616699219,289.91961669921875,290.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,17978.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701993763446808,1.0,0.0,0.0,0.5520437955856323,0.5520474910736084,2.033483070817965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.653076171875,0.0,25.162986755371094,1895.4371337890625,0.0,423.453857421875,0.2557256817817688,1.0,0.0,3.0,1.0,0.0
11978760,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7182462215423584,0.2854686975479126,0.2617063224315643,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.918163001537323,0.6102030873298645,0.5804883241653442,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.905650556087494,0.5891344547271729,0.4132506847381592,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7884465456008911,0.3834519386291504,0.3676622211933136,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7026718258857727,0.2671953737735748,1.2254844903945925,288.35260009765625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3191223144531,288.35260009765625,1.0,0.6721884608268738,1.0,1.0,0.0,1.0,-3.4213035106658936,3.421294450759888,9.27017845242517e-06,2.589064359664917,0.3583078980445862,0.3583078980445862,0.0,239.9547119140625,248.0,10731.998046875,-0.0,3692.31494140625,1.0,283.1499938964844,287.7910461425781,289.9054260253906,290.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17979.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470820665359497,1.0,0.0,0.0,0.5527971386909485,0.5528007745742798,2.0390364952049825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.053955078125,0.0,25.20854377746582,1895.4371337890625,0.0,425.04241943359375,0.2558124959468841,1.0,0.0,3.0,1.0,0.0
11978820,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7164340615272522,0.2856098711490631,0.2619348466396332,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.9149428009986876,0.6098147034645081,0.5802369713783264,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9055279493331908,0.5940475463867188,0.416723370552063,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7865407466888428,0.383997231721878,0.3682834506034851,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7008559107780457,0.2674750983715057,1.2272417545318604,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3186950683594,288.3517150878906,1.0,0.674619734287262,1.0,1.0,0.0,1.0,-3.428316831588745,3.42830753326416,9.308930202678312e-06,2.594642400741577,0.3590160608291626,0.3590160608291626,0.0,243.00491333007807,251.0,10756.78515625,-0.0,3727.21630859375,1.0,283.1499938964844,287.78924560546875,289.8773498535156,290.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472000390291214,1.0,0.0,0.0,0.5542883276939392,0.5542919635772705,2.050052216873156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.781982421875,0.0,25.29886817932129,1895.4371337890625,0.0,428.075439453125,0.2559846341609955,1.0,0.0,3.0,1.0,0.0
11978880,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7164340615272522,0.2856098711490631,0.2619348466396332,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.9149428009986876,0.6098147034645081,0.5802369713783264,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9055279493331908,0.5940475463867188,0.416723370552063,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7865407466888428,0.383997231721878,0.3682834506034851,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7008559107780457,0.2674750983715057,1.2272417545318604,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3186950683594,288.3517150878906,1.0,0.674619734287262,1.0,1.0,0.0,1.0,-3.428316831588745,3.42830753326416,9.308930202678312e-06,2.594642400741577,0.3590160608291626,0.3590160608291626,0.0,243.00491333007807,251.0,10756.78515625,-0.0,3727.21630859375,1.0,283.1499938964844,287.78924560546875,289.8773498535156,290.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472000390291214,1.0,0.0,0.0,0.5542883276939392,0.5542919635772705,2.050052216873156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.781982421875,0.0,25.29886817932129,1895.4371337890625,0.0,428.075439453125,0.2559846341609955,1.0,0.0,3.0,1.0,0.0
11978940,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.71462082862854,0.2857365906238556,0.2621506750583648,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.911803126335144,0.6093898415565491,0.5799517035484314,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.905422866344452,0.5989564657211304,0.4201931953430176,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7846620678901672,0.3845223188400268,0.3688859343528747,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6990633606910706,0.2677439749240875,1.2289515733718872,288.3508605957031,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182678222656,288.350830078125,1.0,0.6770269274711609,1.0,1.0,0.0,1.0,-3.4351909160614014,3.4351816177368164,9.347000741399825e-06,2.6001131534576416,0.3597125113010406,0.3597125113010406,0.0,246.0548858642578,254.0,10781.1796875,-0.0,3761.9072265625,1.0,283.1499938964844,287.7874450683594,289.8498229980469,290.6551818847656,293.1499938964844,293.1499938964844,283.1499938964844,17979.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730909764766693,1.0,0.0,0.0,0.5557587742805481,0.5557624101638794,2.0609435935625697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.4375,0.0,25.388126373291016,1895.4371337890625,0.0,430.8987731933594,0.2561547756195068,1.0,0.0,3.0,1.0,0.0
11979000,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.71462082862854,0.2857365906238556,0.2621506750583648,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.911803126335144,0.6093898415565491,0.5799517035484314,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.905422866344452,0.5989564657211304,0.4201931953430176,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7846620678901672,0.3845223188400268,0.3688859343528747,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6990633606910706,0.2677439749240875,1.2289515733718872,288.3508605957031,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182678222656,288.350830078125,1.0,0.6770269274711609,1.0,1.0,0.0,1.0,-3.4351909160614014,3.4351816177368164,9.347000741399825e-06,2.6001131534576416,0.3597125113010406,0.3597125113010406,0.0,246.0548858642578,254.0,10781.1796875,-0.0,3761.9072265625,1.0,283.1499938964844,287.7874450683594,289.8498229980469,290.6551818847656,293.1499938964844,293.1499938964844,283.1499938964844,17979.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730909764766693,1.0,0.0,0.0,0.5557587742805481,0.5557624101638794,2.0609435935625697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.4375,0.0,25.388126373291016,1895.4371337890625,0.0,430.8987731933594,0.2561547756195068,1.0,0.0,3.0,1.0,0.0
11979060,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7128013968467712,0.2858486473560333,0.2623537182807922,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9087551832199096,0.608928918838501,0.5796328186988831,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9053335189819336,0.6038596034049988,0.4236592352390289,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7828095555305481,0.3850270211696625,0.369469553232193,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6972938179969788,0.2680022120475769,1.2306147813796997,288.3499755859375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3178405761719,288.3499450683594,1.0,0.6794101595878601,1.0,1.0,0.0,1.0,-3.4419260025024414,3.4419164657592773,9.384378245158588e-06,2.605473756790161,0.3603971302509308,0.3603971302509308,0.0,249.10450744628903,257.0,10805.177734375,-0.0,3796.381591796875,1.0,283.1499938964844,287.7856750488281,289.8231811523437,290.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740866720676422,1.0,0.0,0.0,0.5572080612182617,0.557211697101593,2.0717065396524962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.05126953125,0.0,25.476282119750977,1895.4371337890625,0.0,433.4928894042969,0.256322830915451,1.0,0.0,3.0,1.0,0.0
11979120,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7128013968467712,0.2858486473560333,0.2623537182807922,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9087551832199096,0.608928918838501,0.5796328186988831,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9053335189819336,0.6038596034049988,0.4236592352390289,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7828095555305481,0.3850270211696625,0.369469553232193,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6972938179969788,0.2680022120475769,1.2306147813796997,288.3499755859375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3178405761719,288.3499450683594,1.0,0.6794101595878601,1.0,1.0,0.0,1.0,-3.4419260025024414,3.4419164657592773,9.384378245158588e-06,2.605473756790161,0.3603971302509308,0.3603971302509308,0.0,249.10450744628903,257.0,10805.177734375,-0.0,3796.381591796875,1.0,283.1499938964844,287.7856750488281,289.8231811523437,290.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740866720676422,1.0,0.0,0.0,0.5572080612182617,0.557211697101593,2.0717065396524962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.05126953125,0.0,25.476282119750977,1895.4371337890625,0.0,433.4928894042969,0.256322830915451,1.0,0.0,3.0,1.0,0.0
11979180,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7109707593917847,0.2859460413455963,0.2625439167022705,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9058110117912292,0.6084326505661011,0.5792810320854187,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9052582383155824,0.6087559461593628,0.427120566368103,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7809823751449585,0.3855113983154297,0.3700343370437622,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.6955469250679016,0.2682500779628753,1.2322325706481934,288.3490600585937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3173828125,288.3490600585937,1.0,0.6817697286605835,1.0,1.0,0.0,1.0,-3.4485230445861816,3.4485137462615967,9.421055437996984e-06,2.610722303390503,0.3610699474811554,0.3610699474811554,0.0,252.15370178222656,260.0,10828.7783203125,-0.0,3830.63623046875,1.0,283.1499938964844,287.7839050292969,289.79766845703125,290.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749825894832611,1.0,0.0,0.0,0.558635950088501,0.558639645576477,2.0823382129719903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.655517578125,0.0,25.56331825256348,1895.4371337890625,0.0,435.8406372070313,0.2564887702465057,1.0,0.0,3.0,1.0,0.0
11979240,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7109707593917847,0.2859460413455963,0.2625439167022705,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9058110117912292,0.6084326505661011,0.5792810320854187,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9052582383155824,0.6087559461593628,0.427120566368103,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7809823751449585,0.3855113983154297,0.3700343370437622,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.6955469250679016,0.2682500779628753,1.2322325706481934,288.3490600585937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3173828125,288.3490600585937,1.0,0.6817697286605835,1.0,1.0,0.0,1.0,-3.4485230445861816,3.4485137462615967,9.421055437996984e-06,2.610722303390503,0.3610699474811554,0.3610699474811554,0.0,252.15370178222656,260.0,10828.7783203125,-0.0,3830.63623046875,1.0,283.1499938964844,287.7839050292969,289.79766845703125,290.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749825894832611,1.0,0.0,0.0,0.558635950088501,0.558639645576477,2.0823382129719903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.655517578125,0.0,25.56331825256348,1895.4371337890625,0.0,435.8406372070313,0.2564887702465057,1.0,0.0,3.0,1.0,0.0
11979300,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.710049569606781,0.2859891057014465,0.2626340687274933,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.9043818116188048,0.6081711649894714,0.5790927410125732,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.9052255749702454,0.611201286315918,0.4288492202758789,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.7800780534744263,0.3857457935810089,0.3703095018863678,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486328125,0.6946818828582764,0.2683700919151306,1.2330244779586792,288.3486328125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3171691894531,288.3486022949219,1.0,0.6829404830932617,1.0,1.0,0.0,1.0,-3.4517693519592285,3.4517598152160645,9.439125278731808e-06,2.6133031845092773,0.3614017963409424,0.3614017963409424,0.0,253.67791748046875,260.0,10840.42578125,-0.0,3847.676513671875,1.0,283.1499938964844,287.78302001953125,289.7854309082031,290.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753920435905456,1.0,0.0,0.0,0.5593416094779968,0.5593453049659729,2.0876022688298693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.96484375,0.0,25.60639762878418,1895.4371337890625,0.0,436.91790771484375,0.2565709054470062,1.0,0.0,3.0,1.0,0.0
11979360,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7091237306594849,0.2860288023948669,0.262721300125122,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.9029836654663086,0.607901930809021,0.5788971781730652,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.9051957726478576,0.6136444211006165,0.4305765330791473,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7791799306869507,0.3859756290912628,0.3705804646015167,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6938223838806152,0.2684878706932068,1.2338064908981323,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31695556640625,288.3481750488281,1.0,0.6841059327125549,1.0,1.0,0.0,1.0,-3.454984426498413,3.454975128173828,9.45703504839912e-06,2.6158578395843506,0.3617309629917145,0.3617309629917145,0.0,255.2024078369141,263.0,10851.984375,-0.0,3864.6708984375,1.0,283.1499938964844,287.7821655273437,289.7735595703125,290.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,17980.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757736623287201,1.0,0.0,0.0,0.5600424408912659,0.5600461363792419,2.0928368371642136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.28271484375,0.0,25.64922142028809,1895.4371337890625,0.0,437.9243469238281,0.2566525638103485,1.0,0.0,3.0,1.0,0.0
11979420,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.707261323928833,0.2860964834690094,0.2628855109214782,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9002390503883362,0.607336699962616,0.5784810781478882,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9051446318626404,0.6185235977172852,0.4340261816978454,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7774012088775635,0.386419266462326,0.3711074888706207,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6921197772026062,0.2687155902385711,1.235336422920227,288.3472900390625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3164978027344,288.3472595214844,1.0,0.6864185333251953,1.0,1.0,0.0,1.0,-3.4613077640533447,3.46129846572876,9.492294338997452e-06,2.6208767890930176,0.3623799085617065,0.3623799085617065,0.0,258.2502746582031,266.0,10874.7822265625,-0.0,3898.47265625,1.0,283.1499938964844,287.7804260253906,289.7511291503906,290.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764584600925445,1.0,0.0,0.0,0.5614266395568848,0.5614303350448608,2.1031947738947565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.96728515625,0.0,25.733932495117188,1895.4371337890625,0.0,439.73626708984375,0.2568140923976898,1.0,0.0,3.0,1.0,0.0
11979480,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.707261323928833,0.2860964834690094,0.2628855109214782,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9002390503883362,0.607336699962616,0.5784810781478882,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9051446318626404,0.6185235977172852,0.4340261816978454,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7774012088775635,0.386419266462326,0.3711074888706207,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6921197772026062,0.2687155902385711,1.235336422920227,288.3472900390625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3164978027344,288.3472595214844,1.0,0.6864185333251953,1.0,1.0,0.0,1.0,-3.4613077640533447,3.46129846572876,9.492294338997452e-06,2.6208767890930176,0.3623799085617065,0.3623799085617065,0.0,258.2502746582031,266.0,10874.7822265625,-0.0,3898.47265625,1.0,283.1499938964844,287.7804260253906,289.7511291503906,290.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764584600925445,1.0,0.0,0.0,0.5614266395568848,0.5614303350448608,2.1031947738947565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.96728515625,0.0,25.733932495117188,1895.4371337890625,0.0,439.73626708984375,0.2568140923976898,1.0,0.0,3.0,1.0,0.0
11979540,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7054103016853333,0.2861495316028595,0.2630368769168854,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8975202441215515,0.6067386865615845,0.5780344605445862,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.90510356426239,0.6233925223350525,0.4374688267707824,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7756458520889282,0.3868430256843567,0.3716160953044891,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6904389262199402,0.2689338028430938,1.236824870109558,288.34637451171875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3160400390625,288.34637451171875,1.0,0.6887084245681763,1.0,1.0,0.0,1.0,-3.467498540878296,3.467489004135132,9.52685240918072e-06,2.6257810592651367,0.3630171418190002,0.3630171418190002,0.0,261.297607421875,269.0,10897.1875,-0.0,3932.05126953125,1.0,283.1499938964844,287.7787475585937,289.73065185546875,290.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,17980.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770309925079345,1.0,0.0,0.0,0.5627890825271606,0.5627927780151367,2.1134152206059298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.74072265625,0.0,25.81747817993164,1895.4371337890625,0.0,441.2570190429688,0.2569734454154968,1.0,0.0,3.0,1.0,0.0
11979600,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7054103016853333,0.2861495316028595,0.2630368769168854,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8975202441215515,0.6067386865615845,0.5780344605445862,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.90510356426239,0.6233925223350525,0.4374688267707824,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7756458520889282,0.3868430256843567,0.3716160953044891,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6904389262199402,0.2689338028430938,1.236824870109558,288.34637451171875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3160400390625,288.34637451171875,1.0,0.6887084245681763,1.0,1.0,0.0,1.0,-3.467498540878296,3.467489004135132,9.52685240918072e-06,2.6257810592651367,0.3630171418190002,0.3630171418190002,0.0,261.297607421875,269.0,10897.1875,-0.0,3932.05126953125,1.0,283.1499938964844,287.7787475585937,289.73065185546875,290.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,17980.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770309925079345,1.0,0.0,0.0,0.5627890825271606,0.5627927780151367,2.1134152206059298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.74072265625,0.0,25.81747817993164,1895.4371337890625,0.0,441.2570190429688,0.2569734454154968,1.0,0.0,3.0,1.0,0.0
11979660,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7035730481147766,0.2861875295639038,0.2631751000881195,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8948261737823486,0.6061077117919922,0.5775573253631592,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9050689935684204,0.6282446980476379,0.4409011602401733,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7739126682281494,0.3872466087341308,0.3721060454845428,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6887791156768799,0.2691425681114197,1.2382723093032837,288.3454895019531,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3155212402344,288.3454895019531,1.0,0.6909754276275635,1.0,1.0,0.0,1.0,-3.473552942276001,3.473543405532837,9.560681064613163e-06,2.630566358566284,0.3636425733566284,0.3636425733566284,0.0,264.3446655273437,272.0,10919.1904296875,-0.0,3965.39404296875,1.0,283.1499938964844,287.77703857421875,289.7123718261719,290.52459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774877429008484,1.0,0.0,0.0,0.5641294717788696,0.5641331672668457,2.1234942693126868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.63818359375,0.0,25.89982986450196,1895.4371337890625,0.0,442.47406005859375,0.25713050365448,1.0,0.0,3.0,1.0,0.0
11979720,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7035730481147766,0.2861875295639038,0.2631751000881195,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8948261737823486,0.6061077117919922,0.5775573253631592,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9050689935684204,0.6282446980476379,0.4409011602401733,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7739126682281494,0.3872466087341308,0.3721060454845428,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6887791156768799,0.2691425681114197,1.2382723093032837,288.3454895019531,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3155212402344,288.3454895019531,1.0,0.6909754276275635,1.0,1.0,0.0,1.0,-3.473552942276001,3.473543405532837,9.560681064613163e-06,2.630566358566284,0.3636425733566284,0.3636425733566284,0.0,264.3446655273437,272.0,10919.1904296875,-0.0,3965.39404296875,1.0,283.1499938964844,287.77703857421875,289.7123718261719,290.52459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774877429008484,1.0,0.0,0.0,0.5641294717788696,0.5641331672668457,2.1234942693126868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.63818359375,0.0,25.89982986450196,1895.4371337890625,0.0,442.47406005859375,0.25713050365448,1.0,0.0,3.0,1.0,0.0
11979780,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7017471194267273,0.2862105369567871,0.2633008956909179,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8921540379524231,0.6054436564445496,0.5770509839057922,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.9050273895263672,0.6330487132072449,0.4443101286888122,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7721989750862122,0.3876306712627411,0.3725785911083221,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6871379613876343,0.2693423926830292,1.239682674407959,288.3446044921875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3148498535156,288.3446044921875,1.0,0.6932201385498047,1.0,1.0,0.0,1.0,-3.4794628620147705,3.4794533252716064,9.593733011570292e-06,2.6352272033691406,0.3642570078372955,0.3642570078372955,0.0,267.3949584960937,275.0,10940.8046875,-0.0,3998.4970703125,1.0,283.1499938964844,287.775390625,289.6964111328125,290.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,17981.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778100848197937,1.0,0.0,0.0,0.5654494762420654,0.5654531717300415,2.1334432886988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.6767578125,0.0,25.981077194213867,1895.4371337890625,0.0,443.3350524902344,0.257285475730896,1.0,0.0,3.0,1.0,0.0
11979840,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7017471194267273,0.2862105369567871,0.2633008956909179,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8921540379524231,0.6054436564445496,0.5770509839057922,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.9050273895263672,0.6330487132072449,0.4443101286888122,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7721989750862122,0.3876306712627411,0.3725785911083221,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6871379613876343,0.2693423926830292,1.239682674407959,288.3446044921875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3148498535156,288.3446044921875,1.0,0.6932201385498047,1.0,1.0,0.0,1.0,-3.4794628620147705,3.4794533252716064,9.593733011570292e-06,2.6352272033691406,0.3642570078372955,0.3642570078372955,0.0,267.3949584960937,275.0,10940.8046875,-0.0,3998.4970703125,1.0,283.1499938964844,287.775390625,289.6964111328125,290.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,17981.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778100848197937,1.0,0.0,0.0,0.5654494762420654,0.5654531717300415,2.1334432886988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.6767578125,0.0,25.981077194213867,1895.4371337890625,0.0,443.3350524902344,0.257285475730896,1.0,0.0,3.0,1.0,0.0
11979900,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.7008320689201355,0.286213755607605,0.2633572816848755,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.8908177018165588,0.6050922870635986,0.5767815709114075,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.9049793481826782,0.635388195514679,0.4459798634052276,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.771342933177948,0.3878125250339508,0.3728062212467193,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.6863188743591309,0.2694374918937683,1.2403699159622192,288.3441467285156,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3141784667969,288.3441162109375,1.0,0.6943303346633911,1.0,1.0,0.0,1.0,-3.482316970825196,3.4823074340820312,9.609709195501637e-06,2.6374752521514893,0.3645591735839844,0.3645591735839844,0.0,268.9254150390625,275.0,10951.39453125,-0.0,4014.86181640625,1.0,283.1499938964844,287.7745361328125,289.6895446777344,290.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17981.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779263734817505,1.0,0.0,0.0,0.566100001335144,0.5661036372184753,2.138354737724057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.2626953125,0.0,26.02118492126465,1895.4371337890625,0.0,443.6460266113281,0.2573619782924652,1.0,0.0,3.0,1.0,0.0
11979960,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6999159455299377,0.2862117290496826,0.2634091973304748,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8894819617271423,0.6047295331954956,0.5765013694763184,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9049140214920044,0.6377003192901611,0.4476264417171478,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7704879641532898,0.38798788189888,0.373028039932251,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6855010390281677,0.2695291638374328,1.2410438060760498,288.3436584472656,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3134155273437,288.3436279296875,1.0,0.6954320073127747,1.0,1.0,0.0,1.0,-3.4851016998291016,3.485092163085937,9.62530066317413e-06,2.6396658420562744,0.3648578822612762,0.3648578822612762,0.0,270.4586181640625,278.0,10961.8369140625,-0.0,4031.090576171875,1.0,283.1499938964844,287.773681640625,289.68341064453125,290.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,17981.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780123233795166,1.0,0.0,0.0,0.5667440295219421,0.5667477250099182,2.1432231989138018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.8857421875,0.0,26.06093978881836,1895.4371337890625,0.0,443.87603759765625,0.2574378550052643,1.0,0.0,3.0,1.0,0.0
11980020,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6980878710746765,0.2861927449703216,0.2634996473789215,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8868225812911987,0.6039740443229675,0.5759114623069763,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.9047626256942748,0.6422826051712036,0.4508800208568573,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7687883377075195,0.3883197605609894,0.3734539449214935,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6838752031326294,0.2697024345397949,1.2423474788665771,288.3426513671875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3117980957031,288.3426208496094,1.0,0.6976099610328674,1.0,1.0,0.0,1.0,-3.4904978275299072,3.490488052368164,9.655523172114044e-06,2.6439006328582764,0.3654445111751556,0.3654445111751556,0.0,273.5248718261719,281.0,10982.302734375,-0.0,4063.173828125,1.0,283.1499938964844,287.7720031738281,289.6734619140625,290.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,17982.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780982136726379,1.0,0.0,0.0,0.5680113434791565,0.5680150389671326,2.1528189009245583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.264404296875,0.0,26.13929557800293,1895.4371337890625,0.0,444.1060791015625,0.2575874626636505,1.0,0.0,3.0,1.0,0.0
11980080,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6980878710746765,0.2861927449703216,0.2634996473789215,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8868225812911987,0.6039740443229675,0.5759114623069763,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.9047626256942748,0.6422826051712036,0.4508800208568573,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7687883377075195,0.3883197605609894,0.3734539449214935,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6838752031326294,0.2697024345397949,1.2423474788665771,288.3426513671875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3117980957031,288.3426208496094,1.0,0.6976099610328674,1.0,1.0,0.0,1.0,-3.4904978275299072,3.490488052368164,9.655523172114044e-06,2.6439006328582764,0.3654445111751556,0.3654445111751556,0.0,273.5248718261719,281.0,10982.302734375,-0.0,4063.173828125,1.0,283.1499938964844,287.7720031738281,289.6734619140625,290.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,17982.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780982136726379,1.0,0.0,0.0,0.5680113434791565,0.5680150389671326,2.1528189009245583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.264404296875,0.0,26.13929557800293,1895.4371337890625,0.0,444.1060791015625,0.2575874626636505,1.0,0.0,3.0,1.0,0.0
11980140,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6962721943855286,0.2861563563346863,0.2635744214057922,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.8841895461082458,0.603185772895813,0.5752898454666138,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.9046090841293336,0.646834671497345,0.4541077017784118,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7671091556549072,0.3886293768882751,0.3738588094711303,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6822688579559326,0.2698643803596496,1.2436001300811768,288.3416442871094,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.31024169921875,288.34161376953125,1.0,0.6997588872909546,1.0,1.0,0.0,1.0,-3.495718479156494,3.49570894241333,9.684769793238956e-06,2.6479830741882324,0.3660178184509277,0.3660178184509277,0.0,276.58660888671875,284.0,11002.2900390625,-0.0,4094.870849609375,1.0,283.1499938964844,287.7702941894531,289.66668701171875,290.481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780465364456177,1.0,0.0,0.0,0.5692526698112488,0.5692563652992249,2.1622387436082136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.85009765625,0.0,26.216197967529297,1895.4371337890625,0.0,443.9676513671875,0.2577342987060547,1.0,0.0,3.0,1.0,0.0
11980200,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6962721943855286,0.2861563563346863,0.2635744214057922,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.8841895461082458,0.603185772895813,0.5752898454666138,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.9046090841293336,0.646834671497345,0.4541077017784118,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7671091556549072,0.3886293768882751,0.3738588094711303,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6822688579559326,0.2698643803596496,1.2436001300811768,288.3416442871094,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.31024169921875,288.34161376953125,1.0,0.6997588872909546,1.0,1.0,0.0,1.0,-3.495718479156494,3.49570894241333,9.684769793238956e-06,2.6479830741882324,0.3660178184509277,0.3660178184509277,0.0,276.58660888671875,284.0,11002.2900390625,-0.0,4094.870849609375,1.0,283.1499938964844,287.7702941894531,289.66668701171875,290.481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780465364456177,1.0,0.0,0.0,0.5692526698112488,0.5692563652992249,2.1622387436082136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.85009765625,0.0,26.216197967529297,1895.4371337890625,0.0,443.9676513671875,0.2577342987060547,1.0,0.0,3.0,1.0,0.0
11980260,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6944705247879028,0.2861028611660003,0.2636339068412781,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8815860748291016,0.6023672819137573,0.5746393203735352,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9044608473777772,0.6513627767562866,0.4573177099227905,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7654514908790588,0.3889170885086059,0.3742430210113525,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6806837916374207,0.2700161039829254,1.244806170463562,288.3406066894531,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3087463378906,288.3406066894531,1.0,0.7018808722496033,1.0,1.0,0.0,1.0,-3.500784158706665,3.500774383544922,9.713146027934272e-06,2.651928186416626,0.3665776252746582,0.3665776252746582,0.0,279.6427307128906,287.0,11021.8095703125,-0.0,4126.2197265625,1.0,283.1499938964844,287.76861572265625,289.6634826660156,290.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,17982.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778533279895782,1.0,0.0,0.0,0.5704675316810608,0.5704712271690369,2.1714773978942503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.699951171875,0.0,26.291593551635746,1895.4371337890625,0.0,443.45068359375,0.257878303527832,1.0,0.0,3.0,1.0,0.0
11980320,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6944705247879028,0.2861028611660003,0.2636339068412781,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.8815860748291016,0.6023672819137573,0.5746393203735352,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9044608473777772,0.6513627767562866,0.4573177099227905,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7654514908790588,0.3889170885086059,0.3742430210113525,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6806837916374207,0.2700161039829254,1.244806170463562,288.3406066894531,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3087463378906,288.3406066894531,1.0,0.7018808722496033,1.0,1.0,0.0,1.0,-3.500784158706665,3.500774383544922,9.713146027934272e-06,2.651928186416626,0.3665776252746582,0.3665776252746582,0.0,279.6427307128906,287.0,11021.8095703125,-0.0,4126.2197265625,1.0,283.1499938964844,287.76861572265625,289.6634826660156,290.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,17982.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778533279895782,1.0,0.0,0.0,0.5704675316810608,0.5704712271690369,2.1714773978942503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.699951171875,0.0,26.291593551635746,1895.4371337890625,0.0,443.45068359375,0.257878303527832,1.0,0.0,3.0,1.0,0.0
