time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.692682683467865,0.2860327959060669,0.2636786699295044,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.8790124654769897,0.601520836353302,0.573962390422821,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.9043174982070924,0.655866801738739,0.4605111479759216,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.7638148069381714,0.3891835212707519,0.3746073246002197,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.6791201233863831,0.2701587080955505,1.245971441268921,288.339599609375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30731201171875,288.339599609375,1.0,0.7039781212806702,1.0,1.0,0.0,1.0,-3.505706787109375,3.505697250366211,9.740716450323816e-06,2.6557445526123047,0.3671242892742157,0.3671242892742157,0.0,282.6944274902344,290.0,11040.8798828125,-0.0,4157.255859375,1.0,283.1499938964844,287.7669677734375,289.6640930175781,290.4799499511719,293.1499938964844,293.1499938964844,283.1499938964844,17983.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775145351886749,1.0,0.0,0.0,0.5716562271118164,0.5716599225997925,2.180536462503824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.85498046875,0.0,26.3655014038086,1895.4371337890625,0.0,442.5455627441406,0.2580194473266601,1.0,0.0,3.0,1.0,0.0
11980440,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.692682683467865,0.2860327959060669,0.2636786699295044,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.8790124654769897,0.601520836353302,0.573962390422821,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.9043174982070924,0.655866801738739,0.4605111479759216,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.7638148069381714,0.3891835212707519,0.3746073246002197,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.6791201233863831,0.2701587080955505,1.245971441268921,288.339599609375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30731201171875,288.339599609375,1.0,0.7039781212806702,1.0,1.0,0.0,1.0,-3.505706787109375,3.505697250366211,9.740716450323816e-06,2.6557445526123047,0.3671242892742157,0.3671242892742157,0.0,282.6944274902344,290.0,11040.8798828125,-0.0,4157.255859375,1.0,283.1499938964844,287.7669677734375,289.6640930175781,290.4799499511719,293.1499938964844,293.1499938964844,283.1499938964844,17983.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775145351886749,1.0,0.0,0.0,0.5716562271118164,0.5716599225997925,2.180536462503824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.85498046875,0.0,26.3655014038086,1895.4371337890625,0.0,442.5455627441406,0.2580194473266601,1.0,0.0,3.0,1.0,0.0
11980500,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.6917937994003296,0.2859916388988495,0.263695627450943,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.8777368068695068,0.6010876297950745,0.5736145377159119,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.9042470455169678,0.6581093668937683,0.4621013700962066,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.763003945350647,0.389308899641037,0.3747821748256683,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.6783462166786194,0.2702268362045288,1.246539831161499,288.339111328125,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.306640625,288.339111328125,1.0,0.7050179839134216,1.0,1.0,0.0,1.0,-3.5081167221069336,3.5081069469451904,9.754208804224618e-06,2.6576061248779297,0.367392748594284,0.367392748594284,0.0,284.21905517578125,290.0,11050.2490234375,-0.0,4172.6630859375,1.0,283.1499938964844,287.76617431640625,289.6658935546875,290.4819030761719,293.1499938964844,293.1499938964844,283.1499938964844,17983.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772897362709045,1.0,0.0,0.0,0.5722408890724182,0.5722445845603943,2.1849992037914493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.058349609375,0.0,26.401899337768555,1895.4371337890625,0.0,441.946044921875,0.2580889761447906,1.0,0.0,3.0,1.0,0.0
11980560,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.6909079551696777,0.2859461605548858,0.2637088000774383,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.8764684200286865,0.6006476283073425,0.5732603073120117,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.9041768908500672,0.6603444218635559,0.4636866748332977,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7621978521347046,0.3894288241863251,0.3749519884586334,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.6775774955749512,0.2702928781509399,1.2470990419387815,288.338623046875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30596923828125,288.338623046875,1.0,0.7060519456863403,1.0,1.0,0.0,1.0,-3.510491371154785,3.510481595993042,9.767500159796327e-06,2.659435749053955,0.367657870054245,0.367657870054245,0.0,285.742919921875,293.0,11059.5048828125,-0.0,4187.99267578125,1.0,283.1499938964844,287.765380859375,289.6687927246094,290.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,17983.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770309329032898,1.0,0.0,0.0,0.5728188753128052,0.5728225708007812,2.1894154045298826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.356201171875,0.0,26.437911987304688,1895.4371337890625,0.0,441.2568359375,0.2581577599048614,1.0,0.0,3.0,1.0,0.0
11980620,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.6891449689865112,0.2858422100543976,0.2637237310409546,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8739535212516785,0.5997491478919983,0.5725342035293579,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.9040358662605286,0.6647908687591553,0.4668411612510681,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7605991363525391,0.389652281999588,0.3752763271331787,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.6760551929473877,0.2704187929630279,1.2481906414031982,288.337646484375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3045654296875,288.337646484375,1.0,0.7081025242805481,1.0,1.0,0.0,1.0,-3.5151360034942627,3.5151262283325195,9.793482604436576e-06,2.6629984378814697,0.3681781888008117,0.3681781888008117,0.0,288.7887878417969,296.0,11077.6767578125,-0.0,4218.42431640625,1.0,283.1499938964844,287.7637939453125,289.67803955078125,290.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,17983.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764162600040436,1.0,0.0,0.0,0.5739548802375793,0.5739585757255554,2.198107829087803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.255615234375,0.0,26.50877952575684,1895.4371337890625,0.0,439.6244201660156,0.2582931220531463,1.0,0.0,3.0,1.0,0.0
11980680,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.6891449689865112,0.2858422100543976,0.2637237310409546,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8739535212516785,0.5997491478919983,0.5725342035293579,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.9040358662605286,0.6647908687591553,0.4668411612510681,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7605991363525391,0.389652281999588,0.3752763271331787,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.6760551929473877,0.2704187929630279,1.2481906414031982,288.337646484375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3045654296875,288.337646484375,1.0,0.7081025242805481,1.0,1.0,0.0,1.0,-3.5151360034942627,3.5151262283325195,9.793482604436576e-06,2.6629984378814697,0.3681781888008117,0.3681781888008117,0.0,288.7887878417969,296.0,11077.6767578125,-0.0,4218.42431640625,1.0,283.1499938964844,287.7637939453125,289.67803955078125,290.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,17983.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764162600040436,1.0,0.0,0.0,0.5739548802375793,0.5739585757255554,2.198107829087803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.255615234375,0.0,26.50877952575684,1895.4371337890625,0.0,439.6244201660156,0.2582931220531463,1.0,0.0,3.0,1.0,0.0
11980740,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6882334351539612,0.2857822477817535,0.2637262940406799,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.8726584911346436,0.599275529384613,0.5721498727798462,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.9039626121520996,0.6670919060707092,0.4684738516807556,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7597754001617432,0.3897610306739807,0.3754380643367767,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.6752718687057495,0.2704815864562988,1.248746395111084,288.337158203125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3037414550781,288.337158203125,1.0,0.7091609239578247,1.0,1.0,0.0,1.0,-3.5175044536590576,3.5174946784973145,9.80672484729439e-06,2.6648080348968506,0.3684442043304443,0.3684442043304443,0.0,290.372314453125,296.0,11086.97265625,-0.0,4234.154296875,1.0,283.1499938964844,287.7629699707031,289.6844482421875,290.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,17983.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760298728942871,1.0,0.0,0.0,0.5745365023612976,0.5745401978492737,2.2025648860335423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.98583984375,0.0,26.54510498046875,1895.4371337890625,0.0,438.6013488769531,0.2583625018596649,1.0,0.0,3.0,1.0,0.0
11980800,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.6873946785926819,0.2857224643230438,0.2637247741222381,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.8714708089828491,0.5988332629203796,0.5717906951904297,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9038942456245422,0.6692067384719849,0.4699749052524566,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.759019136428833,0.3898558914661407,0.3755822479724884,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.6745536923408508,0.2705376148223877,1.249251127243042,288.3367004394531,288.2980041503906,291.45001220703125,286.6953430175781,291.4499816894531,297.3030090332031,288.336669921875,1.0,0.7101324796676636,1.0,1.0,0.0,1.0,-3.519657850265503,3.51964807510376,9.818757462198846e-06,2.666447401046753,0.3686861991882324,0.3686861991882324,0.0,291.8332214355469,299.0,11095.4013671875,-0.0,4248.599609375,1.0,283.1499938964844,287.7622375488281,289.69158935546875,290.5082397460937,293.1499938964844,293.1499938964844,283.1499938964844,17984.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756437540054321,1.0,0.0,0.0,0.5750657916069031,0.5750694870948792,2.206624749589992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.526611328125,0.0,26.578201293945312,1895.4371337890625,0.0,437.5814514160156,0.2584257423877716,1.0,0.0,3.0,1.0,0.0
11980860,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.6856561899185181,0.2855861783027649,0.2637114822864532,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.8690193295478821,0.5978971719741821,0.571029543876648,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.903749704360962,0.6735882759094238,0.4730855524539947,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.7574567198753357,0.3900389671325683,0.3758693337440491,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.673072338104248,0.2706493139266968,1.2502813339233398,288.33563232421875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.301513671875,288.3356018066406,1.0,0.7121419906616211,1.0,1.0,0.0,1.0,-3.524054288864136,3.5240445137023926,9.843312000157312e-06,2.6697819232940674,0.3691678643226623,0.3691678643226623,0.0,294.8768310546875,302.0,11111.9033203125,-0.0,4278.5107421875,1.0,283.1499938964844,287.7605895996094,289.7089233398437,290.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17984.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750472605228424,1.0,0.0,0.0,0.576133131980896,0.5761368274688721,2.2148237022179283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.9111328125,0.0,26.64527130126953,1895.4371337890625,0.0,436.0106201171875,0.2585543096065521,1.0,0.0,3.0,1.0,0.0
11980920,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.6856561899185181,0.2855861783027649,0.2637114822864532,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.8690193295478821,0.5978971719741821,0.571029543876648,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.903749704360962,0.6735882759094238,0.4730855524539947,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.7574567198753357,0.3900389671325683,0.3758693337440491,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.673072338104248,0.2706493139266968,1.2502813339233398,288.33563232421875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.301513671875,288.3356018066406,1.0,0.7121419906616211,1.0,1.0,0.0,1.0,-3.524054288864136,3.5240445137023926,9.843312000157312e-06,2.6697819232940674,0.3691678643226623,0.3691678643226623,0.0,294.8768310546875,302.0,11111.9033203125,-0.0,4278.5107421875,1.0,283.1499938964844,287.7605895996094,289.7089233398437,290.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17984.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750472605228424,1.0,0.0,0.0,0.576133131980896,0.5761368274688721,2.2148237022179283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.9111328125,0.0,26.64527130126953,1895.4371337890625,0.0,436.0106201171875,0.2585543096065521,1.0,0.0,3.0,1.0,0.0
11980980,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6839272975921631,0.2854321300983429,0.263683021068573,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8665953874588013,0.5969371795654297,0.5702473521232605,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.9035986065864564,0.6779313683509827,0.4761705696582794,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.755909264087677,0.3902002871036529,0.3761367797851562,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6716088652610779,0.2707528471946716,1.2512784004211426,288.33416748046875,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.300048828125,288.3341064453125,1.0,0.7141306400299072,1.0,1.0,0.0,1.0,-3.528313159942627,3.5283031463623047,9.867091648629868e-06,2.6729984283447266,0.3695937097072601,0.3695937097072601,0.0,297.9216003417969,305.0,11125.65234375,-0.0,4308.13232421875,1.0,283.1499938964844,287.7586975097656,289.7270202636719,290.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,17985.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750137627124786,1.0,0.0,0.0,0.5770977139472961,0.5771014094352722,2.222246386907045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.528564453125,0.0,26.70678901672364,1895.4371337890625,0.0,435.9225463867188,0.258673757314682,1.0,0.0,3.0,1.0,0.0
11981040,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6839272975921631,0.2854321300983429,0.263683021068573,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8665953874588013,0.5969371795654297,0.5702473521232605,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.9035986065864564,0.6779313683509827,0.4761705696582794,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.755909264087677,0.3902002871036529,0.3761367797851562,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6716088652610779,0.2707528471946716,1.2512784004211426,288.33416748046875,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.300048828125,288.3341064453125,1.0,0.7141306400299072,1.0,1.0,0.0,1.0,-3.528313159942627,3.5283031463623047,9.867091648629868e-06,2.6729984283447266,0.3695937097072601,0.3695937097072601,0.0,297.9216003417969,305.0,11125.65234375,-0.0,4308.13232421875,1.0,283.1499938964844,287.7586975097656,289.7270202636719,290.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,17985.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750137627124786,1.0,0.0,0.0,0.5770977139472961,0.5771014094352722,2.222246386907045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.528564453125,0.0,26.70678901672364,1895.4371337890625,0.0,435.9225463867188,0.258673757314682,1.0,0.0,3.0,1.0,0.0
11981100,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.6830649375915527,0.2853473424911499,0.263662040233612,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.8653922080993652,0.5964465141296387,0.569846510887146,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.9035186767578124,0.6800855994224548,0.4777013063430786,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.7551397085189819,0.3902712762355804,0.3762617111206054,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.6708827018737793,0.2708007991313934,1.2517611980438232,288.33331298828125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2992858886719,288.3332824707031,1.0,0.7151157259941101,1.0,1.0,0.0,1.0,-3.530379056930542,3.53036904335022,9.878623131953644e-06,2.674553871154785,0.3697769939899444,0.3697769939899444,0.0,299.444580078125,305.0,11131.2587890625,-0.0,4322.802734375,1.0,283.1499938964844,287.75762939453125,289.7355651855469,290.5544738769531,293.1499938964844,293.1499938964844,283.1499938964844,17986.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751816391944885,1.0,0.0,0.0,0.5775215029716492,0.5775251984596252,2.22551115314218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.346435546875,0.0,26.73422813415528,1895.4371337890625,0.0,436.3639831542969,0.2587277889251709,1.0,0.0,3.0,1.0,0.0
11981160,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.6822046637535095,0.2852580845355987,0.2636371552944183,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.8641953468322754,0.5959497094154358,0.5694400072097778,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.9034363627433776,0.6822292804718018,0.4792249202728271,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.7543732523918152,0.3903366029262543,0.3763814270496368,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.6701604723930359,0.2708465158939361,1.2522345781326294,288.3324279785156,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2984924316406,288.3323974609375,1.0,0.7160953879356384,1.0,1.0,0.0,1.0,-3.53240704536438,3.5323970317840576,9.889942703011911e-06,2.6760778427124023,0.3699396848678589,0.3699396848678589,0.0,300.9680480957031,308.0,11136.0244140625,-0.0,4337.3916015625,1.0,283.1499938964844,287.7565612792969,289.7436218261719,290.563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17987.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754138588905334,1.0,0.0,0.0,0.5779048800468445,0.5779085755348206,2.228466833287257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.83740234375,0.0,26.75932884216309,1895.4371337890625,0.0,436.9753723144531,0.2587776780128479,1.0,0.0,3.0,1.0,0.0
11981220,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6804907917976379,0.2850663065910339,0.2635756433010101,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.8618210554122925,0.5949378609657288,0.5686100721359253,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.903264820575714,0.6864846348762512,0.4822500944137573,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.7528501749038696,0.3904501497745514,0.3766049742698669,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6687280535697937,0.270931214094162,1.2531521320343018,288.33056640625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2969055175781,288.3305053710937,1.0,0.7180376648902893,1.0,1.0,0.0,1.0,-3.5363481044769287,3.536338329315185,9.91193337540608e-06,2.679029941558838,0.3701927661895752,0.3701927661895752,0.0,304.0156555175781,311.0,11142.6396484375,-0.0,4366.3125,1.0,283.1499938964844,287.7543334960937,289.7581481933594,290.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,17990.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759476482868194,1.0,0.0,0.0,0.5785252451896667,0.5785289406776428,2.2332539373337568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.68359375,0.0,26.800975799560547,1895.4371337890625,0.0,438.3839416503906,0.2588623166084289,1.0,0.0,3.0,1.0,0.0
11981280,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6804907917976379,0.2850663065910339,0.2635756433010101,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.8618210554122925,0.5949378609657288,0.5686100721359253,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.903264820575714,0.6864846348762512,0.4822500944137573,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.7528501749038696,0.3904501497745514,0.3766049742698669,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.6687280535697937,0.270931214094162,1.2531521320343018,288.33056640625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2969055175781,288.3305053710937,1.0,0.7180376648902893,1.0,1.0,0.0,1.0,-3.5363481044769287,3.536338329315185,9.91193337540608e-06,2.679029941558838,0.3701927661895752,0.3701927661895752,0.0,304.0156555175781,311.0,11142.6396484375,-0.0,4366.3125,1.0,283.1499938964844,287.7543334960937,289.7581481933594,290.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,17990.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759476482868194,1.0,0.0,0.0,0.5785252451896667,0.5785289406776428,2.2332539373337568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.68359375,0.0,26.800975799560547,1895.4371337890625,0.0,438.3839416503906,0.2588623166084289,1.0,0.0,3.0,1.0,0.0
11981340,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.6787856221199036,0.2848560810089111,0.2634977102279663,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.859472393989563,0.593900740146637,0.5677564144134521,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9030826091766356,0.690692126750946,0.4852424263954162,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.7513388991355896,0.3905390501022339,0.3768056035041809,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.6673115491867065,0.2710064947605133,1.2540286779403689,288.32867431640625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2952575683594,288.3286437988281,1.0,0.7199553847312927,1.0,1.0,0.0,1.0,-3.5401244163513184,3.540114402770996,9.932994544215036e-06,2.681846857070923,0.370326966047287,0.370326966047287,0.0,307.06268310546875,314.0,11144.794921875,-0.0,4394.84716796875,1.0,283.1499938964844,287.7521057128906,289.77056884765625,290.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,17993.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763870537281036,1.0,0.0,0.0,0.5788992643356323,0.5789029598236084,2.236142648825989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.799072265625,0.0,26.82794570922852,1895.4371337890625,0.0,439.5469665527344,0.2589204013347626,1.0,0.0,3.0,1.0,0.0
11981400,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.6787856221199036,0.2848560810089111,0.2634977102279663,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.859472393989563,0.593900740146637,0.5677564144134521,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9030826091766356,0.690692126750946,0.4852424263954162,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.7513388991355896,0.3905390501022339,0.3768056035041809,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.6673115491867065,0.2710064947605133,1.2540286779403689,288.32867431640625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2952575683594,288.3286437988281,1.0,0.7199553847312927,1.0,1.0,0.0,1.0,-3.5401244163513184,3.540114402770996,9.932994544215036e-06,2.681846857070923,0.370326966047287,0.370326966047287,0.0,307.06268310546875,314.0,11144.794921875,-0.0,4394.84716796875,1.0,283.1499938964844,287.7521057128906,289.77056884765625,290.5922241210937,293.1499938964844,293.1499938964844,283.1499938964844,17993.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763870537281036,1.0,0.0,0.0,0.5788992643356323,0.5789029598236084,2.236142648825989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.799072265625,0.0,26.82794570922852,1895.4371337890625,0.0,439.5469665527344,0.2589204013347626,1.0,0.0,3.0,1.0,0.0
11981460,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.6770918965339661,0.2846297025680542,0.2634052634239197,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.8571516275405884,0.5928415060043335,0.5668818354606628,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.9028918147087096,0.6948535442352295,0.4882028698921203,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.7498412728309631,0.3906054496765136,0.3769850730895996,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.6659127473831177,0.2710738778114319,1.254870057106018,288.3269348144531,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.2935791015625,288.326904296875,1.0,0.7218500971794128,1.0,1.0,0.0,1.0,-3.543751716613769,3.5437419414520264,9.953218068403658e-06,2.684542179107666,0.3703293800354004,0.3703293800354004,0.0,310.1082458496094,317.0,11142.1455078125,-0.0,4423.029296875,1.0,283.1499938964844,287.7500915527344,289.781494140625,290.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,17996.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766204059123993,1.0,0.0,0.0,0.5789980888366699,0.579001784324646,2.23690594935988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.173583984375,0.0,26.83831787109375,1895.4371337890625,0.0,440.1658630371094,0.2589481770992279,1.0,0.0,3.0,1.0,0.0
11981520,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.6770918965339661,0.2846297025680542,0.2634052634239197,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.8571516275405884,0.5928415060043335,0.5668818354606628,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.9028918147087096,0.6948535442352295,0.4882028698921203,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.7498412728309631,0.3906054496765136,0.3769850730895996,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.6659127473831177,0.2710738778114319,1.254870057106018,288.3269348144531,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.2935791015625,288.326904296875,1.0,0.7218500971794128,1.0,1.0,0.0,1.0,-3.543751716613769,3.5437419414520264,9.953218068403658e-06,2.684542179107666,0.3703293800354004,0.3703293800354004,0.0,310.1082458496094,317.0,11142.1455078125,-0.0,4423.029296875,1.0,283.1499938964844,287.7500915527344,289.781494140625,290.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,17996.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766204059123993,1.0,0.0,0.0,0.5789980888366699,0.579001784324646,2.23690594935988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.173583984375,0.0,26.83831787109375,1895.4371337890625,0.0,440.1658630371094,0.2589481770992279,1.0,0.0,3.0,1.0,0.0
11981580,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.6754119396209717,0.2843891680240631,0.2633000314235687,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.8548601865768433,0.5917627811431885,0.5659888386726379,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.9026941657066344,0.6989702582359314,0.4911324083805084,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7483584880828857,0.3906510174274444,0.377144992351532,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.6645331978797913,0.2711347341537475,1.255682110786438,288.3254089355469,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.2918395996094,288.32537841796875,1.0,0.7237235903739929,1.0,1.0,0.0,1.0,-3.547245740890503,3.5472357273101807,9.972691259463318e-06,2.687128782272339,0.3701880276203155,0.3701880276203155,0.0,313.1517028808594,320.0,11134.357421875,-0.0,4450.89208984375,1.0,283.1499938964844,287.748291015625,289.7913818359375,290.6131896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766377806663513,1.0,0.0,0.0,0.5787942409515381,0.5787979364395142,2.2353308537503835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.70849609375,0.0,26.8303279876709,1895.4371337890625,0.0,440.21197509765625,0.2589422166347503,1.0,0.0,3.0,1.0,0.0
11981640,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.6754119396209717,0.2843891680240631,0.2633000314235687,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.8548601865768433,0.5917627811431885,0.5659888386726379,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.9026941657066344,0.6989702582359314,0.4911324083805084,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7483584880828857,0.3906510174274444,0.377144992351532,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.6645331978797913,0.2711347341537475,1.255682110786438,288.3254089355469,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.2918395996094,288.32537841796875,1.0,0.7237235903739929,1.0,1.0,0.0,1.0,-3.547245740890503,3.5472357273101807,9.972691259463318e-06,2.687128782272339,0.3701880276203155,0.3701880276203155,0.0,313.1517028808594,320.0,11134.357421875,-0.0,4450.89208984375,1.0,283.1499938964844,287.748291015625,289.7913818359375,290.6131896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766377806663513,1.0,0.0,0.0,0.5787942409515381,0.5787979364395142,2.2353308537503835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.70849609375,0.0,26.8303279876709,1895.4371337890625,0.0,440.21197509765625,0.2589422166347503,1.0,0.0,3.0,1.0,0.0
11981700,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.6745777726173401,0.2842642962932586,0.2632431983947754,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.853725790977478,0.5912169814109802,0.5655362010002136,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.9025931358337402,0.7010130882263184,0.4925862848758697,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7476229667663574,0.3906667232513428,0.3772182464599609,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.6638510227203369,0.2711632251739502,1.2560791969299316,288.32476806640625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2909545898437,288.3247375488281,1.0,0.7246530652046204,1.0,1.0,0.0,1.0,-3.548948049545288,3.548938035964966,9.982178198697513e-06,2.6883859634399414,0.3700622618198395,0.3700622618198395,0.0,314.6727600097656,320.0,11128.5546875,-0.0,4464.71826171875,1.0,283.1499938964844,287.7474975585937,289.7959899902344,290.6175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18002.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765742123126983,1.0,0.0,0.0,0.5785765647888184,0.5785802602767944,2.233650242544628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.30078125,0.0,26.81928253173828,1895.4371337890625,0.0,440.0433044433594,0.2589262127876282,1.0,0.0,3.0,1.0,0.0
11981760,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.6737477779388428,0.2841364741325378,0.2631837725639343,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.8525991439819336,0.5906670689582825,0.5650796890258789,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.9024909138679504,0.703045129776001,0.4940328598022461,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.7468915581703186,0.3906778693199157,0.3772871792316437,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.6631741523742676,0.2711905539035797,1.256471037864685,288.3241882324219,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2900695800781,288.3241577148437,1.0,0.7255778312683105,1.0,1.0,0.0,1.0,-3.5506224632263184,3.550612449645996,9.991507795348298e-06,2.6896207332611084,0.3698971569538116,0.3698971569538116,0.0,316.1931457519531,323.0,11121.3505859375,-0.0,4478.4765625,1.0,283.1499938964844,287.7467956542969,289.80035400390625,290.62158203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764651656150818,1.0,0.0,0.0,0.5782756209373474,0.5782793164253235,2.231326945434376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.4140625,0.0,26.803165435791016,1895.4371337890625,0.0,439.7540893554688,0.2589008510112762,1.0,0.0,3.0,1.0,0.0
11981820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.6721007227897644,0.2838722169399261,0.2630569636821747,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.8503694534301758,0.5895563960075378,0.5641558170318604,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.9022818803787231,0.7070750594139099,0.4969021379947662,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7454413175582886,0.390687346458435,0.3774124681949615,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.6618368029594421,0.2712422311306,1.257240653038025,288.3233337402344,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.28826904296875,288.32330322265625,1.0,0.7274131178855896,1.0,1.0,0.0,1.0,-3.5538880825042725,3.55387806892395,1.0009702236857264e-05,2.692023277282715,0.3694325983524322,0.3694325983524322,0.0,319.2310485839844,326.0,11102.328125,-0.0,4505.78564453125,1.0,283.1499938964844,287.7456970214844,289.80841064453125,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760964512825012,1.0,0.0,0.0,0.5773867964744568,0.5773904919624329,2.2244732278409174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.031005859375,0.0,26.753402709960938,1895.4371337890625,0.0,438.7774353027344,0.2588176727294922,1.0,0.0,3.0,1.0,0.0
11981880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.6721007227897644,0.2838722169399261,0.2630569636821747,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.8503694534301758,0.5895563960075378,0.5641558170318604,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.9022818803787231,0.7070750594139099,0.4969021379947662,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7454413175582886,0.390687346458435,0.3774124681949615,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.6618368029594421,0.2712422311306,1.257240653038025,288.3233337402344,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.28826904296875,288.32330322265625,1.0,0.7274131178855896,1.0,1.0,0.0,1.0,-3.5538880825042725,3.55387806892395,1.0009702236857264e-05,2.692023277282715,0.3694325983524322,0.3694325983524322,0.0,319.2310485839844,326.0,11102.328125,-0.0,4505.78564453125,1.0,283.1499938964844,287.7456970214844,289.80841064453125,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760964512825012,1.0,0.0,0.0,0.5773867964744568,0.5773904919624329,2.2244732278409174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.031005859375,0.0,26.753402709960938,1895.4371337890625,0.0,438.7774353027344,0.2588176727294922,1.0,0.0,3.0,1.0,0.0
11981940,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6711215376853943,0.2837091386318207,0.2629766762256622,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.8490474224090576,0.5888850092887878,0.5635963082313538,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.9021546840667723,0.7094732522964478,0.4986098706722259,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.7445801496505737,0.3906867504119873,0.3774813115596771,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6610453128814697,0.2712720036506653,1.2576961517333984,288.3230285644531,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.28717041015625,288.3230285644531,1.0,0.7285063862800598,1.0,1.0,0.0,1.0,-3.555804252624512,3.555794239044189,1.0020378795161378e-05,2.6934304237365723,0.3690710067749023,0.3690710067749023,0.0,321.0522766113281,326.0,11088.1533203125,-0.0,4522.06640625,1.0,283.1499938964844,287.7452697753906,289.8127746582031,290.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,18013.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757911562919616,1.0,0.0,0.0,0.5766786336898804,0.5766823291778564,2.2190199899796426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.842529296875,0.0,26.71283531188965,1895.4371337890625,0.0,437.9704895019531,0.2587478458881378,1.0,0.0,3.0,1.0,0.0
11982000,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.6704727411270142,0.2835984826087951,0.2629213333129883,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.8481729030609131,0.5884354710578918,0.5632213950157166,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.902068853378296,0.7110623717308044,0.4997417032718658,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.7440100908279419,0.3906838595867157,0.377524733543396,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.6605225801467896,0.2712914645671844,1.257997989654541,288.3229675292969,288.3627014160156,291.3977966308594,286.818115234375,291.39794921875,297.2864685058594,288.3229675292969,1.0,0.7292318940162659,1.0,1.0,0.0,1.0,-3.5570638179779053,3.557053804397583,1.002739827526966e-05,2.69435453414917,0.3687885105609894,0.3687885105609894,0.0,322.2652893066406,314.0,11077.2841796875,-0.0,4532.87451171875,1.0,283.1499938964844,287.7450866699219,289.81549072265625,290.6341552734375,293.1499938964844,293.1499938964844,283.1499938964844,18015.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755445718765259,1.0,0.0,0.0,0.5761175751686096,0.5761213302612305,2.21470433103832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.56396484375,0.0,26.680360794067383,1895.4371337890625,0.0,437.3198547363281,0.2586911916732788,1.0,0.0,3.0,1.0,0.0
11982060,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6723026037216187,0.2833327949047088,0.2625234723091125,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.8501135110855103,0.5873133540153503,0.5620062351226807,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.9066606163978576,0.7150220274925232,0.5023553371429443,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.7460856437683105,0.3906781375408172,0.3773543536663055,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6625330448150635,0.271347165107727,1.257451415061951,288.3219299316406,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2847900390625,288.3218688964844,1.0,0.7269858717918396,1.0,1.0,0.0,1.0,-3.5574097633361816,3.55739974975586,1.0029303666669875e-05,2.6946001052856445,0.367963045835495,0.367963045835495,0.0,318.13348388671875,302.0,11043.4951171875,-0.0,4508.71142578125,1.0,283.1499938964844,287.744384765625,289.8216857910156,290.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18021.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748539924621582,1.0,0.0,0.0,0.5744830965995789,0.5744867920875549,2.2021554357820605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.673828125,0.0,26.5854549407959,1895.4371337890625,0.0,435.50286865234375,0.2585247457027435,1.0,0.0,3.0,1.0,0.0
11982120,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6723026037216187,0.2833327949047088,0.2625234723091125,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.8501135110855103,0.5873133540153503,0.5620062351226807,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.9066606163978576,0.7150220274925232,0.5023553371429443,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.7460856437683105,0.3906781375408172,0.3773543536663055,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6625330448150635,0.271347165107727,1.257451415061951,288.3219299316406,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2847900390625,288.3218688964844,1.0,0.7269858717918396,1.0,1.0,0.0,1.0,-3.5574097633361816,3.55739974975586,1.0029303666669875e-05,2.6946001052856445,0.367963045835495,0.367963045835495,0.0,318.13348388671875,302.0,11043.4951171875,-0.0,4508.71142578125,1.0,283.1499938964844,287.744384765625,289.8216857910156,290.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18021.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748539924621582,1.0,0.0,0.0,0.5744830965995789,0.5744867920875549,2.2021554357820605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.673828125,0.0,26.5854549407959,1895.4371337890625,0.0,435.50286865234375,0.2585247457027435,1.0,0.0,3.0,1.0,0.0
11982180,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.676227331161499,0.2831118702888489,0.262014776468277,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.8545367121696472,0.5862158536911011,0.5606562495231628,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205871582031,0.9145474433898926,0.718971312046051,0.5048457980155945,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.7502874732017517,0.3906987309455871,0.3770502209663391,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.6665731072425842,0.2714439034461975,1.2563310861587524,288.32061767578125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.28350830078125,288.320556640625,1.0,0.7229321002960205,1.0,1.0,0.0,1.0,-3.5564565658569336,3.556446552276612,1.0023739378084429e-05,2.69380784034729,0.3668983280658722,0.3668983280658722,0.0,310.0511474609375,290.0,11001.0966796875,-0.0,4457.02197265625,1.0,283.1499938964844,287.7435302734375,289.8265686035156,290.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,18027.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739189147949219,1.0,0.0,0.0,0.5723451375961304,0.5723488330841064,2.185795189291184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.38037109375,0.0,26.460325241088867,1895.4371337890625,0.0,433.05474853515625,0.2583028972148895,1.0,0.0,3.0,1.0,0.0
