time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982240,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.676227331161499,0.2831118702888489,0.262014776468277,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.8545367121696472,0.5862158536911011,0.5606562495231628,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205871582031,0.9145474433898926,0.718971312046051,0.5048457980155945,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.7502874732017517,0.3906987309455871,0.3770502209663391,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32061767578125,0.6665731072425842,0.2714439034461975,1.2563310861587524,288.32061767578125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.28350830078125,288.320556640625,1.0,0.7229321002960205,1.0,1.0,0.0,1.0,-3.5564565658569336,3.556446552276612,1.0023739378084429e-05,2.69380784034729,0.3668983280658722,0.3668983280658722,0.0,310.0511474609375,290.0,11001.0966796875,-0.0,4457.02197265625,1.0,283.1499938964844,287.7435302734375,289.8265686035156,290.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,18027.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739189147949219,1.0,0.0,0.0,0.5723451375961304,0.5723488330841064,2.185795189291184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.38037109375,0.0,26.460325241088867,1895.4371337890625,0.0,433.05474853515625,0.2583028972148895,1.0,0.0,3.0,1.0,0.0
11982300,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.6787128448486328,0.2830182313919067,0.2617461383342743,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.8573698997497559,0.5856780409812927,0.5599599480628967,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9193925261497498,0.7209427952766418,0.5060655474662781,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.7529281973838806,0.3907204866409302,0.3768775165081024,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.6691094040870667,0.271509975194931,1.255700707435608,288.3201599121094,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2829895019531,288.32012939453125,1.0,0.7205063700675964,1.0,1.0,0.0,1.0,-3.5557966232299805,3.555786609649658,1.001991313387407e-05,2.6932687759399414,0.3662735521793365,0.3662735521793365,0.0,305.2031555175781,290.0,10976.87109375,-0.0,4425.79296875,1.0,283.1499938964844,287.7433166503906,289.8284912109375,290.6409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18030.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473337858915329,1.0,0.0,0.0,0.5710815191268921,0.5710852146148682,2.1761541901810243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.637939453125,0.0,26.38595199584961,1895.4371337890625,0.0,431.54052734375,0.258169949054718,1.0,0.0,3.0,1.0,0.0
11982360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.681466817855835,0.282934695482254,0.2614748477935791,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.8605270385742188,0.585147500038147,0.5592578649520874,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.9246954321861268,0.7229116559028625,0.5072742700576782,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.7558540105819702,0.3907495439052582,0.3766990900039673,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.6719162464141846,0.2715876698493957,1.255062460899353,288.3199462890625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2825622558594,288.3199462890625,1.0,0.7179190516471863,1.0,1.0,0.0,1.0,-3.5550971031188965,3.555087089538574,1.0015862244472372e-05,2.6926984786987305,0.365585446357727,0.365585446357727,0.0,300.0294494628906,278.0,10950.654296875,-0.0,4392.49072265625,1.0,283.1499938964844,287.7433166503906,289.83013916015625,290.6408996582031,293.1499938964844,293.1499938964844,283.1499938964844,18034.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726765751838684,1.0,0.0,0.0,0.5696848034858704,0.5696885585784912,2.1655228721328967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.2001953125,0.0,26.303510665893555,1895.4371337890625,0.0,429.82373046875,0.2580218315124511,1.0,0.0,3.0,1.0,0.0
11982420,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.6876152753829956,0.2827913165092468,0.2609332799911499,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8676371574401855,0.5841048955917358,0.5578488707542419,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.9362741112709044,0.7268419861793518,0.5096701383590698,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.7624156475067139,0.3908253908157348,0.3763372004032135,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.6781887412071228,0.2717713117599487,1.2538102865219116,288.32012939453125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2818298339844,288.3201599121094,1.0,0.7124574184417725,1.0,1.0,0.0,1.0,-3.5536904335021973,3.553680419921875,1.000771408143919e-05,2.691550970077514,0.3640399873256683,0.3640399873256683,0.0,289.1191101074219,266.0,10892.974609375,-0.0,4322.48974609375,1.0,283.1499938964844,287.7439270019531,289.832763671875,290.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18041.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711633026599884,1.0,0.0,0.0,0.5665416717529297,0.5665453672409058,2.1416928674966584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.533935546875,0.0,26.117555618286133,1895.4371337890625,0.0,425.921142578125,0.2576859891414642,1.0,0.0,3.0,1.0,0.0
11982480,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.6876152753829956,0.2827913165092468,0.2609332799911499,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8676371574401855,0.5841048955917358,0.5578488707542419,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.9362741112709044,0.7268419861793518,0.5096701383590698,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.7624156475067139,0.3908253908157348,0.3763372004032135,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.6781887412071228,0.2717713117599487,1.2538102865219116,288.32012939453125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2818298339844,288.3201599121094,1.0,0.7124574184417725,1.0,1.0,0.0,1.0,-3.5536904335021973,3.553680419921875,1.000771408143919e-05,2.691550970077514,0.3640399873256683,0.3640399873256683,0.0,289.1191101074219,266.0,10892.974609375,-0.0,4322.48974609375,1.0,283.1499938964844,287.7439270019531,289.832763671875,290.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18041.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711633026599884,1.0,0.0,0.0,0.5665416717529297,0.5665453672409058,2.1416928674966584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.533935546875,0.0,26.117555618286133,1895.4371337890625,0.0,425.921142578125,0.2576859891414642,1.0,0.0,3.0,1.0,0.0
11982540,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.6945781707763672,0.2826792895793915,0.2604011595249176,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.8757938742637634,0.5830885171890259,0.5564440488815308,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.9487695693969728,0.7307584881782532,0.512041449546814,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.7699204683303833,0.3909256756305694,0.3759781122207641,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.6853131651878357,0.2719940841197967,1.2526390552520752,288.32135009765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.28125,288.3214111328125,1.0,0.7067258954048157,1.0,1.0,0.0,1.0,-3.552371025085449,3.552361011505127,1.0000063412007876e-05,2.690469741821289,0.3622377514839172,0.3622377514839172,0.0,277.6860046386719,254.0,10827.5224609375,-0.0,4249.6044921875,1.0,283.1499938964844,287.7455139160156,289.8344116210937,290.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,18048.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693663418292999,1.0,0.0,0.0,0.5628677606582642,0.5628714561462402,2.1140058592550304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.199951171875,0.0,25.89980697631836,1895.4371337890625,0.0,421.3333435058594,0.2572903335094452,1.0,0.0,3.0,1.0,0.0
11982600,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.6945781707763672,0.2826792895793915,0.2604011595249176,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.8757938742637634,0.5830885171890259,0.5564440488815308,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.9487695693969728,0.7307584881782532,0.512041449546814,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.7699204683303833,0.3909256756305694,0.3759781122207641,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.6853131651878357,0.2719940841197967,1.2526390552520752,288.32135009765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.28125,288.3214111328125,1.0,0.7067258954048157,1.0,1.0,0.0,1.0,-3.552371025085449,3.552361011505127,1.0000063412007876e-05,2.690469741821289,0.3622377514839172,0.3622377514839172,0.0,277.6860046386719,254.0,10827.5224609375,-0.0,4249.6044921875,1.0,283.1499938964844,287.7455139160156,289.8344116210937,290.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,18048.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693663418292999,1.0,0.0,0.0,0.5628677606582642,0.5628714561462402,2.1140058592550304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.199951171875,0.0,25.89980697631836,1895.4371337890625,0.0,421.3333435058594,0.2572903335094452,1.0,0.0,3.0,1.0,0.0
11982660,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7022764086723328,0.282594084739685,0.259883850812912,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.8849469423294067,0.5820966362953186,0.555051863193512,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.9616619348526,0.7346594333648682,0.5143944025039673,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.7783328890800476,0.3910479843616485,0.3756296634674072,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.6932226419448853,0.2722513377666473,1.25157630443573,288.3236694335937,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.28082275390625,288.3237609863281,1.0,0.7008535861968994,1.0,1.0,0.0,1.0,-3.551206111907959,3.5511960983276367,9.993287676479667e-06,2.689507007598877,0.3601802885532379,0.3601802885532379,0.0,265.9986572265625,242.0,10754.474609375,-0.0,4175.63671875,1.0,283.1499938964844,287.7480773925781,289.8351135253906,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18054.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673139750957489,1.0,0.0,0.0,0.5586762428283691,0.5586799383163452,2.0826385949135332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.30224609375,0.0,25.65141868591309,1895.4371337890625,0.0,416.1542663574219,0.2568368315696716,1.0,0.0,3.0,1.0,0.0
11982720,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7022764086723328,0.282594084739685,0.259883850812912,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.8849469423294067,0.5820966362953186,0.555051863193512,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.9616619348526,0.7346594333648682,0.5143944025039673,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.7783328890800476,0.3910479843616485,0.3756296634674072,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.6932226419448853,0.2722513377666473,1.25157630443573,288.3236694335937,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.28082275390625,288.3237609863281,1.0,0.7008535861968994,1.0,1.0,0.0,1.0,-3.551206111907959,3.5511960983276367,9.993287676479667e-06,2.689507007598877,0.3601802885532379,0.3601802885532379,0.0,265.9986572265625,242.0,10754.474609375,-0.0,4175.63671875,1.0,283.1499938964844,287.7480773925781,289.8351135253906,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18054.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673139750957489,1.0,0.0,0.0,0.5586762428283691,0.5586799383163452,2.0826385949135332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.30224609375,0.0,25.65141868591309,1895.4371337890625,0.0,416.1542663574219,0.2568368315696716,1.0,0.0,3.0,1.0,0.0
11982780,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7106665968894958,0.2825329005718231,0.2593832314014435,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8951249122619629,0.5811282992362976,0.5536762475967407,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9745415449142456,0.7385437488555908,0.5167317986488342,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.7876819968223572,0.3911910951137543,0.375295341014862,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7019104361534119,0.2725399434566498,1.2506299018859863,288.3270874023437,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.28045654296875,288.32720947265625,1.0,0.6949005126953125,1.0,1.0,0.0,1.0,-3.5502195358276367,3.5502095222473145,9.987522389565129e-06,2.688681364059448,0.3578676581382751,0.3578676581382751,0.0,254.18170166015625,230.0,10673.9169921875,-0.0,4101.39697265625,1.0,283.1499938964844,287.7516784667969,289.8348388671875,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18061.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650251865386963,1.0,0.0,0.0,0.5539780855178833,0.5539817810058594,2.0477578743793856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.87255859375,0.0,25.37350273132324,1895.4371337890625,0.0,410.45404052734375,0.2563275992870331,1.0,0.0,3.0,1.0,0.0
11982840,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7106665968894958,0.2825329005718231,0.2593832314014435,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.8951249122619629,0.5811282992362976,0.5536762475967407,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9745415449142456,0.7385437488555908,0.5167317986488342,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.7876819968223572,0.3911910951137543,0.375295341014862,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7019104361534119,0.2725399434566498,1.2506299018859863,288.3270874023437,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.28045654296875,288.32720947265625,1.0,0.6949005126953125,1.0,1.0,0.0,1.0,-3.5502195358276367,3.5502095222473145,9.987522389565129e-06,2.688681364059448,0.3578676581382751,0.3578676581382751,0.0,254.18170166015625,230.0,10673.9169921875,-0.0,4101.39697265625,1.0,283.1499938964844,287.7516784667969,289.8348388671875,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18061.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650251865386963,1.0,0.0,0.0,0.5539780855178833,0.5539817810058594,2.0477578743793856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.87255859375,0.0,25.37350273132324,1895.4371337890625,0.0,410.45404052734375,0.2563275992870331,1.0,0.0,3.0,1.0,0.0
11982900,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.7149680256843567,0.2825114727020263,0.2591398656368255,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.9006224274635315,0.5806536078453064,0.5529958009719849,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292541503906,0.9808720350265504,0.7404789328575134,0.5178945660591125,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291931152344,0.7927294969558716,0.3912710547447204,0.3751346170902252,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.7065558433532715,0.2726962864398956,1.2502044439315796,288.3292236328125,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.28033447265625,288.3293762207031,1.0,0.6919029951095581,1.0,1.0,0.0,1.0,-3.549801826477051,3.5497918128967285,9.985068572859744e-06,2.688326358795166,0.3566079139709472,0.3566079139709472,0.0,248.2416381835937,230.0,10630.6240234375,-0.0,4064.297119140625,1.0,283.1499938964844,287.7538757324219,289.83428955078125,290.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,18064.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637839794158935,1.0,0.0,0.0,0.5514258742332458,0.5514295697212219,2.0289332880452093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.635498046875,0.0,25.222862243652344,1895.4371337890625,0.0,407.3955078125,0.2560509443283081,1.0,0.0,3.0,1.0,0.0
11982960,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7193282246589661,0.2824954986572265,0.2589009404182434,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.9064874053001404,0.5801846385002136,0.5523202419281006,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.9870749711990356,0.7424097061157227,0.5190539956092834,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7980335354804993,0.3913561105728149,0.3749781548976898,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7113553285598755,0.2728597819805145,1.2498085498809814,288.3316345214844,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.2801818847656,288.3318176269531,1.0,0.6888956427574158,1.0,1.0,0.0,1.0,-3.549431324005127,3.5494213104248047,9.982881238101982e-06,2.6880078315734863,0.3552845120429992,0.3552845120429992,0.0,242.29119873046875,218.0,10585.5244140625,-0.0,4027.26611328125,1.0,283.1499938964844,287.7563171386719,289.83349609375,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18068.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624856114387512,1.0,0.0,0.0,0.5487523078918457,0.5487560033798218,2.0093066765980442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.7880859375,0.0,25.065324783325195,1895.4371337890625,0.0,404.2204895019531,0.2557612955570221,1.0,0.0,3.0,1.0,0.0
11983020,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.7283856868743896,0.2824772596359253,0.2584390044212341,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.920052170753479,0.579261839389801,0.5509870052337646,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.9988162517547609,0.746284544467926,0.521221935749054,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.8092979192733765,0.3915396928787231,0.3746815323829651,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.720973014831543,0.2732055485248565,1.2491189241409302,288.33709716796875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2800598144531,288.3372802734375,1.0,0.6828289031982422,1.0,1.0,0.0,1.0,-3.548333644866944,3.548323631286621,9.976577530323992e-06,2.6871283054351807,0.352443516254425,0.352443516254425,0.0,230.4408264160156,206.0,10489.306640625,-0.0,3953.01708984375,1.0,283.1499938964844,287.76190185546875,289.8310852050781,290.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18074.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597195982933044,1.0,0.0,0.0,0.5430428385734558,0.5430464744567871,1.9677123930250683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.192138671875,0.0,24.73006820678711,1895.4371337890625,0.0,397.5382080078125,0.2551439106464386,1.0,0.0,3.0,1.0,0.0
11983080,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.7283856868743896,0.2824772596359253,0.2584390044212341,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.920052170753479,0.579261839389801,0.5509870052337646,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.9988162517547609,0.746284544467926,0.521221935749054,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.8092979192733765,0.3915396928787231,0.3746815323829651,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.720973014831543,0.2732055485248565,1.2491189241409302,288.33709716796875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2800598144531,288.3372802734375,1.0,0.6828289031982422,1.0,1.0,0.0,1.0,-3.548333644866944,3.548323631286621,9.976577530323992e-06,2.6871283054351807,0.352443516254425,0.352443516254425,0.0,230.4408264160156,206.0,10489.306640625,-0.0,3953.01708984375,1.0,283.1499938964844,287.76190185546875,289.8310852050781,290.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18074.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597195982933044,1.0,0.0,0.0,0.5430428385734558,0.5430464744567871,1.9677123930250683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.192138671875,0.0,24.73006820678711,1895.4371337890625,0.0,397.5382080078125,0.2551439106464386,1.0,0.0,3.0,1.0,0.0
11983140,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.7330819368362427,0.2824231088161468,0.2581958174705505,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9273373484611512,0.5785934329032898,0.5501577854156494,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9990000128746032,0.749586284160614,0.512565016746521,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.8149563074111938,0.3916248083114624,0.3745560646057129,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.7258670330047607,0.2734087407588959,1.249032735824585,288.3377380371094,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2823181152344,288.3375244140625,1.0,0.6779883503913879,1.0,1.0,0.0,1.0,-3.536296367645264,3.5362865924835205,9.909977961797267e-06,2.6783738136291504,0.3503080010414123,0.3503080010414123,0.0,224.074447631836,206.0,10407.9462890625,-0.0,3883.873046875,1.0,283.1499938964844,287.7647705078125,289.82879638671875,290.6022033691406,293.1499938964844,293.1499938964844,283.1499938964844,18079.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577080309391022,1.0,0.0,0.0,0.538828432559967,0.5388320684432983,1.937289084708027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.90283203125,0.0,24.484590530395508,1895.4371337890625,0.0,392.7472534179688,0.2546930015087127,1.0,0.0,3.0,1.0,0.0
11983200,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7352361083030701,0.282386302947998,0.258073091506958,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.930685579776764,0.5782657265663147,0.5497586727142334,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.9990000128746032,0.7516066431999207,0.5074765682220459,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.8174964785575867,0.3916534185409546,0.3744889795780182,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7280964255332947,0.2735004425048828,1.2489752769470217,288.3365478515625,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2855224609375,288.3363037109375,1.0,0.6754932403564453,1.0,1.0,0.0,1.0,-3.528662204742432,3.5286521911621094,9.86743725661654e-06,2.672666311264038,0.3492210209369659,0.3492210209369659,0.0,221.1221923828125,194.0,10366.0166015625,-0.0,3847.53564453125,1.0,283.1499938964844,287.76513671875,289.827392578125,290.5981750488281,293.1499938964844,293.1499938964844,283.1499938964844,18082.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567030966281891,1.0,0.0,0.0,0.5366962552070618,0.5366999506950378,1.921987902164801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.781494140625,0.0,24.36139297485352,1895.4371337890625,0.0,390.3751220703125,0.2544680833816528,1.0,0.0,3.0,1.0,0.0
11983260,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7433006167411804,0.2822758257389068,0.2576406598091125,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.9430595636367798,0.5772331357002258,0.5484488010406494,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.9990000128746032,0.7592733502388,0.4891961812973022,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.8267359733581543,0.3917334675788879,0.3742192387580871,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7363356351852417,0.2738262712955475,1.248706579208374,288.33270263671875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3017883300781,288.3324890136719,1.0,0.6672271490097046,1.0,1.0,0.0,1.0,-3.505117177963257,3.5051074028015137,9.735551429912448e-06,2.6545917987823486,0.3455162644386291,0.3455162644386291,0.0,210.9046173095703,182.0,10227.841796875,-0.0,3725.99267578125,1.0,283.1499938964844,287.7652893066406,289.8213195800781,290.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18092.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531378149986267,1.0,0.0,0.0,0.5294582843780518,0.5294619798660278,1.870497001732474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.29248046875,0.0,23.94505500793457,1895.4371337890625,0.0,382.0718688964844,0.2537082135677337,1.0,0.0,3.0,1.0,0.0
11983320,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7433006167411804,0.2822758257389068,0.2576406598091125,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.9430595636367798,0.5772331357002258,0.5484488010406494,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.9990000128746032,0.7592733502388,0.4891961812973022,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.8267359733581543,0.3917334675788879,0.3742192387580871,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7363356351852417,0.2738262712955475,1.248706579208374,288.33270263671875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3017883300781,288.3324890136719,1.0,0.6672271490097046,1.0,1.0,0.0,1.0,-3.505117177963257,3.5051074028015137,9.735551429912448e-06,2.6545917987823486,0.3455162644386291,0.3455162644386291,0.0,210.9046173095703,182.0,10227.841796875,-0.0,3725.99267578125,1.0,283.1499938964844,287.7652893066406,289.8213195800781,290.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18092.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531378149986267,1.0,0.0,0.0,0.5294582843780518,0.5294619798660278,1.870497001732474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.29248046875,0.0,23.94505500793457,1895.4371337890625,0.0,382.0718688964844,0.2537082135677337,1.0,0.0,3.0,1.0,0.0
11983380,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.7527036666870117,0.2821843028068542,0.2572086453437805,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.9566091895103456,0.5762035846710205,0.5471237301826477,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.9990000128746032,0.7683437466621399,0.4694758951663971,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.8371942043304443,0.3918046355247497,0.3739257752895355,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.7458661198616028,0.2742157578468323,1.2486486434936523,288.3297119140625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3232727050781,288.3295288085937,1.0,0.6582964658737183,1.0,1.0,0.0,1.0,-3.4788522720336914,3.478842735290528,9.589967703504954e-06,2.6346142292022705,0.3413649797439575,0.3413649797439575,0.0,200.22645568847656,200.0,10076.6845703125,-0.0,3597.91015625,1.0,283.1499938964844,287.76629638671875,289.8134155273437,290.56414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488619863986969,1.0,0.0,0.0,0.5214216113090515,0.5214252471923828,1.8141429691809208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.26708984375,0.0,23.48562812805176,1895.4371337890625,0.0,372.3395385742188,0.252867728471756,1.0,0.0,3.0,1.0,0.0
11983440,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.7527036666870117,0.2821843028068542,0.2572086453437805,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.9566091895103456,0.5762035846710205,0.5471237301826477,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.9990000128746032,0.7683437466621399,0.4694758951663971,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.8371942043304443,0.3918046355247497,0.3739257752895355,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.7458661198616028,0.2742157578468323,1.2486486434936523,288.3297119140625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3232727050781,288.3295288085937,1.0,0.6582964658737183,1.0,1.0,0.0,1.0,-3.4788522720336914,3.478842735290528,9.589967703504954e-06,2.6346142292022705,0.3413649797439575,0.3413649797439575,0.0,200.22645568847656,200.0,10076.6845703125,-0.0,3597.91015625,1.0,283.1499938964844,287.76629638671875,289.8134155273437,290.56414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488619863986969,1.0,0.0,0.0,0.5214216113090515,0.5214252471923828,1.8141429691809208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.26708984375,0.0,23.48562812805176,1895.4371337890625,0.0,372.3395385742188,0.252867728471756,1.0,0.0,3.0,1.0,0.0
11983500,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.7540482878684998,0.2821841537952423,0.2571412026882171,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.9582550525665284,0.575733482837677,0.546612560749054,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.9990000128746032,0.7729190587997437,0.466768741607666,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.8387148380279541,0.3918775618076324,0.3739258050918579,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.7473837733268738,0.2744704484939575,1.2494275569915771,288.331298828125,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.33428955078125,288.3316650390625,1.0,0.6577557921409607,1.0,1.0,0.0,1.0,-3.475799798965454,3.47579026222229,9.57176052907016e-06,2.631779670715332,0.3391718864440918,0.3391718864440918,0.0,198.7847442626953,200.0,10007.2783203125,-0.0,3581.985107421875,1.0,283.1499938964844,287.7680358886719,289.8091125488281,290.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,18106.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464863538742065,1.0,0.0,0.0,0.5171664953231812,0.5171701312065125,1.7846547351041412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.566162109375,0.0,23.2431583404541,1895.4371337890625,0.0,367.035400390625,0.2524225115776062,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.7531819343566895,0.282207041978836,0.2571823298931122,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.9567515254020692,0.5752981305122375,0.5462206602096558,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.9990000128746032,0.7767683267593384,0.4685052335262298,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.8378163576126099,0.3919747173786163,0.374037891626358,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.7467594742774963,0.2747514247894287,1.2507811784744265,288.33819580078125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.34112548828125,288.3388366699219,1.0,0.658901572227478,1.0,1.0,0.0,1.0,-3.4792184829711914,3.479208707809448,9.590082299837375e-06,2.63417387008667,0.336968719959259,0.336968719959259,0.0,199.7489776611328,218.0,9943.0,-0.0,3596.0087890625,1.0,283.1499938964844,287.7730407714844,289.8048400878906,290.54425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18108.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439881145954132,1.0,0.0,0.0,0.512890100479126,0.5128937363624573,1.7552626019323725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.95361328125,0.0,22.99882125854492,1895.4371337890625,0.0,361.5348205566406,0.2519692778587341,1.0,0.0,3.0,1.0,0.0
11983620,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7474406957626343,0.282272607088089,0.2574398219585418,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.9477646350860596,0.5744941830635071,0.5456597208976746,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.9990000128746032,0.7823206782341003,0.4803035259246826,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.8316274881362915,0.3922091722488403,0.374459445476532,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7415903806686401,0.2753183245658874,1.254333257675171,288.3595275878906,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3427124023437,288.3605041503906,1.0,0.6649307012557983,1.0,1.0,0.0,1.0,-3.497814178466797,3.4978044033050537,9.692154890217353e-06,2.647984981536865,0.3325089812278747,0.3325089812278747,0.0,206.2098693847656,236.0,9820.4267578125,-0.0,3679.9541015625,1.0,283.1499938964844,287.7896423339844,289.7975158691406,290.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18109.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389751255512237,1.0,0.0,0.0,0.5042955279350281,0.5042991638183594,1.6969289973189916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.9501953125,0.0,22.50888061523437,1895.4371337890625,0.0,350.7287902832031,0.251053512096405,1.0,0.0,3.0,1.0,0.0
11983680,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7474406957626343,0.282272607088089,0.2574398219585418,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.9477646350860596,0.5744941830635071,0.5456597208976746,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.9990000128746032,0.7823206782341003,0.4803035259246826,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.8316274881362915,0.3922091722488403,0.374459445476532,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7415903806686401,0.2753183245658874,1.254333257675171,288.3595275878906,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3427124023437,288.3605041503906,1.0,0.6649307012557983,1.0,1.0,0.0,1.0,-3.497814178466797,3.4978044033050537,9.692154890217353e-06,2.647984981536865,0.3325089812278747,0.3325089812278747,0.0,206.2098693847656,236.0,9820.4267578125,-0.0,3679.9541015625,1.0,283.1499938964844,287.7896423339844,289.7975158691406,290.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18109.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389751255512237,1.0,0.0,0.0,0.5042955279350281,0.5042991638183594,1.6969289973189916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.9501953125,0.0,22.50888061523437,1895.4371337890625,0.0,350.7287902832031,0.251053512096405,1.0,0.0,3.0,1.0,0.0
11983740,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.7385807037353516,0.2823218703269958,0.2578350305557251,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869323730469,0.933374285697937,0.5737379193305969,0.5453022122383118,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869934082031,0.9990000128746032,0.7853569388389587,0.4996407330036163,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3867492675781,0.8218947052955627,0.3924739360809326,0.3750636577606201,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.7333009839057922,0.2758356928825378,1.2584396600723269,288.3868713378906,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.33135986328125,288.3880310058594,1.0,0.6743759512901306,1.0,1.0,0.0,1.0,-3.526787042617798,3.526777029037476,9.852988114289474e-06,2.669771909713745,0.3279888033866882,0.3279888033866882,0.0,217.0455474853516,239.0,9702.0078125,-0.0,3817.02392578125,1.0,283.1499938964844,287.8110046386719,289.79132080078125,290.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18109.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343165457248688,1.0,0.0,0.0,0.4956881701946258,0.4957654178142547,1.6394968938016063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.976806640625,0.0,22.02455139160156,1895.4371337890625,0.0,340.9530334472656,0.2501406073570251,1.0,0.0,3.0,1.0,0.0
11983800,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.7385807037353516,0.2823218703269958,0.2578350305557251,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869323730469,0.933374285697937,0.5737379193305969,0.5453022122383118,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869934082031,0.9990000128746032,0.7853569388389587,0.4996407330036163,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3867492675781,0.8218947052955627,0.3924739360809326,0.3750636577606201,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.7333009839057922,0.2758356928825378,1.2584396600723269,288.3868713378906,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.33135986328125,288.3880310058594,1.0,0.6743759512901306,1.0,1.0,0.0,1.0,-3.526787042617798,3.526777029037476,9.852988114289474e-06,2.669771909713745,0.3279888033866882,0.3279888033866882,0.0,217.0455474853516,239.0,9702.0078125,-0.0,3817.02392578125,1.0,283.1499938964844,287.8110046386719,289.79132080078125,290.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18109.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343165457248688,1.0,0.0,0.0,0.4956881701946258,0.4957654178142547,1.6394968938016063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.976806640625,0.0,22.02455139160156,1895.4371337890625,0.0,340.9530334472656,0.2501406073570251,1.0,0.0,3.0,1.0,0.0
11983860,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7324386835098267,0.2822901010513305,0.258089005947113,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125671386719,0.9229660630226136,0.5729460120201111,0.5448464155197144,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126281738281,0.9990000128746032,0.7872707843780518,0.5138133764266968,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41241455078125,0.8150265216827393,0.3927101492881775,0.3755697309970855,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7275844812393188,0.2762401401996612,1.2616910934448242,288.4125366210937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.3150939941406,288.41339111328125,1.0,0.6809636354446411,1.0,1.0,0.0,1.0,-3.5481390953063965,3.5481293201446533,9.973274245567154e-06,2.686164379119873,0.3233206868171692,0.3233206868171692,0.0,225.2589263916016,242.0,9569.830078125,-0.0,3920.74462890625,1.0,283.1499938964844,287.83270263671875,289.78472900390625,290.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18098.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301586747169494,1.0,0.0,0.0,0.4868558049201965,0.488978624343872,1.581591035915153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.94580078125,0.0,21.61738395690918,1895.4371337890625,0.0,332.4344787597656,0.2492936253547668,1.0,0.0,3.0,1.0,0.0
11983920,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7324386835098267,0.2822901010513305,0.258089005947113,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125671386719,0.9229660630226136,0.5729460120201111,0.5448464155197144,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126281738281,0.9990000128746032,0.7872707843780518,0.5138133764266968,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41241455078125,0.8150265216827393,0.3927101492881775,0.3755697309970855,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7275844812393188,0.2762401401996612,1.2616910934448242,288.4125366210937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.3150939941406,288.41339111328125,1.0,0.6809636354446411,1.0,1.0,0.0,1.0,-3.5481390953063965,3.5481293201446533,9.973274245567154e-06,2.686164379119873,0.3233206868171692,0.3233206868171692,0.0,225.2589263916016,242.0,9569.830078125,-0.0,3920.74462890625,1.0,283.1499938964844,287.83270263671875,289.78472900390625,290.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18098.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301586747169494,1.0,0.0,0.0,0.4868558049201965,0.488978624343872,1.581591035915153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.94580078125,0.0,21.61738395690918,1895.4371337890625,0.0,332.4344787597656,0.2492936253547668,1.0,0.0,3.0,1.0,0.0
11983980,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.7279868721961975,0.2822132706642151,0.2582263946533203,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43487548828125,0.9154053330421448,0.572124719619751,0.544289767742157,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349670410156,0.9990000128746032,0.7893732190132141,0.5243582129478455,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43475341796875,0.8099750876426697,0.3929347395896911,0.3759903907775879,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.7234801054000854,0.2765859067440033,1.2642736434936523,288.43487548828125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.30181884765625,288.4356689453125,1.0,0.6860262751579285,1.0,1.0,0.0,1.0,-3.56394362449646,3.5639336109161377,1.0062453839054797e-05,2.698178768157959,0.3184097409248352,0.3184097409248352,0.0,231.48953247070312,245.0,9424.1875,-0.0,3999.19580078125,1.0,283.1499938964844,287.8519287109375,289.7758483886719,290.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18072.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262757897377014,1.0,0.0,0.0,0.4775205850601196,0.486920565366745,1.5215199766771548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.587646484375,0.0,21.41889190673828,1895.4371337890625,0.0,324.6473999023437,0.2486496269702911,1.0,0.0,3.0,1.0,0.0
11984040,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.7279868721961975,0.2822132706642151,0.2582263946533203,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43487548828125,0.9154053330421448,0.572124719619751,0.544289767742157,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349670410156,0.9990000128746032,0.7893732190132141,0.5243582129478455,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43475341796875,0.8099750876426697,0.3929347395896911,0.3759903907775879,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.7234801054000854,0.2765859067440033,1.2642736434936523,288.43487548828125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.30181884765625,288.4356689453125,1.0,0.6860262751579285,1.0,1.0,0.0,1.0,-3.56394362449646,3.5639336109161377,1.0062453839054797e-05,2.698178768157959,0.3184097409248352,0.3184097409248352,0.0,231.48953247070312,245.0,9424.1875,-0.0,3999.19580078125,1.0,283.1499938964844,287.8519287109375,289.7758483886719,290.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18072.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262757897377014,1.0,0.0,0.0,0.4775205850601196,0.486920565366745,1.5215199766771548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.587646484375,0.0,21.41889190673828,1895.4371337890625,0.0,324.6473999023437,0.2486496269702911,1.0,0.0,3.0,1.0,0.0
