time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984100,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44512939453125,0.7261507511138916,0.2821681201457977,0.2582717537879944,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454345703125,0.9123269319534302,0.571709930896759,0.5439900755882263,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4455261230469,0.9990000128746032,0.7905164957046509,0.5287575125694275,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453125,0.8078703284263611,0.3930473923683166,0.3761842250823974,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44512939453125,0.7218044400215149,0.2767519056797027,1.2654422521591189,288.4454345703125,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2963256835937,288.4461975097656,1.0,0.6881577372550964,1.0,1.0,0.0,1.0,-3.570573329925537,3.570563316345215,1.0099964129040018e-05,2.703212261199951,0.3158550560474396,0.3158550560474396,0.0,234.1239013671875,245.0,9347.6943359375,-0.0,4032.4248046875,1.0,283.1499938964844,287.8611145019531,289.7701416015625,290.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18058.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424292504787445,1.0,0.0,0.0,0.4727340042591095,0.4874480962753296,1.4911700318975818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.5771484375,0.0,21.392667770385746,1895.4371337890625,0.0,320.7302551269531,0.2484178245067596,1.0,0.0,3.0,1.0,0.0
11984160,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.7244995832443237,0.2821212410926819,0.2583073377609253,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.9095966815948486,0.5712944865226746,0.5436814427375793,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4556884765625,0.9990000128746032,0.7917077541351318,0.5327321290969849,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555053710937,0.8059660792350769,0.3931612372398376,0.3763710856437683,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.7203096747398376,0.2769176363945007,1.2665663957595823,288.4555969238281,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2914428710937,288.4563293457031,1.0,0.690097451210022,1.0,1.0,0.0,1.0,-3.5766069889068604,3.576596975326538,1.0134157491847873e-05,2.7077910900115967,0.3132268190383911,0.3132268190383911,0.0,236.5231475830078,248.0,9269.484375,-0.0,4062.77685546875,1.0,283.1499938964844,287.8700561523437,289.7636108398437,290.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18048.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222057163715362,1.0,0.0,0.0,0.4679058790206909,0.488423228263855,1.4608663612136752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.371826171875,0.0,21.39076232910156,1895.4371337890625,0.0,316.6513061523437,0.248228371143341,1.0,0.0,3.0,1.0,0.0
11984220,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748229980469,0.7215883135795593,0.2820253670215606,0.2583594620227813,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47509765625,0.9049148559570312,0.5704640746116638,0.543046772480011,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.9990000128746032,0.7941821813583374,0.5397682785987854,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4749755859375,0.8026204109191895,0.3933930993080139,0.3767314851284027,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748229980469,0.7177074551582336,0.2772534489631653,1.268744945526123,288.4750671386719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2830810546875,288.47576904296875,1.0,0.6935701370239258,1.0,1.0,0.0,1.0,-3.587431192398072,3.58742094039917,1.0195633876719512e-05,2.7160022258758545,0.307741105556488,0.307741105556488,0.0,240.81748962402344,251.0,9108.4248046875,-0.0,4117.4052734375,1.0,283.1499938964844,287.8871765136719,289.74871826171875,290.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18037.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176299571990967,1.0,0.0,0.0,0.4581255316734314,0.4905504286289215,1.400433546905333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.578369140625,0.0,21.405258178710938,1895.4371337890625,0.0,307.8554382324219,0.2479103654623031,1.0,0.0,3.0,1.0,0.0
11984280,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748229980469,0.7215883135795593,0.2820253670215606,0.2583594620227813,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47509765625,0.9049148559570312,0.5704640746116638,0.543046772480011,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.9990000128746032,0.7941821813583374,0.5397682785987854,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4749755859375,0.8026204109191895,0.3933930993080139,0.3767314851284027,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748229980469,0.7177074551582336,0.2772534489631653,1.268744945526123,288.4750671386719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2830810546875,288.47576904296875,1.0,0.6935701370239258,1.0,1.0,0.0,1.0,-3.587431192398072,3.58742094039917,1.0195633876719512e-05,2.7160022258758545,0.307741105556488,0.307741105556488,0.0,240.81748962402344,251.0,9108.4248046875,-0.0,4117.4052734375,1.0,283.1499938964844,287.8871765136719,289.74871826171875,290.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18037.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176299571990967,1.0,0.0,0.0,0.4581255316734314,0.4905504286289215,1.400433546905333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.578369140625,0.0,21.405258178710938,1895.4371337890625,0.0,307.8554382324219,0.2479103654623031,1.0,0.0,3.0,1.0,0.0
11984340,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4891052246094,0.7196313738822937,0.2819519937038421,0.2583872675895691,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4893798828125,0.9018925428390504,0.5698350071907043,0.5425544381141663,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.9990000128746032,0.7961074709892273,0.544504702091217,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892578125,0.8004152178764343,0.3935737609863281,0.3769978582859039,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48907470703125,0.7159873843193054,0.277515172958374,1.270371437072754,288.4893493652344,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2776794433594,288.4900207519531,1.0,0.6959408521652222,1.0,1.0,0.0,1.0,-3.59485125541687,3.5948410034179688,1.0237889000563882e-05,2.721632719039917,0.3033489286899566,0.3033489286899566,0.0,243.74417114257807,251.0,8981.6201171875,-0.0,4154.92626953125,1.0,283.1499938964844,287.8997497558594,289.7362670898437,290.4076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18036.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137530326843261,1.0,0.0,0.0,0.4505385160446167,0.4917390942573547,1.3544324772851724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.500244140625,0.0,21.40327835083008,1895.4371337890625,0.0,300.5551452636719,0.2476778924465179,1.0,0.0,3.0,1.0,0.0
11984400,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935607910156,0.7190435528755188,0.2819289267063141,0.2583947777748108,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.900995135307312,0.5696370005607605,0.5423980951309204,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.493896484375,0.9990000128746032,0.79671710729599,0.5459271669387817,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49371337890625,0.7997603416442871,0.3936316668987274,0.377081423997879,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935607910156,0.7154751420021057,0.2775991559028625,1.2708842754364014,288.4938049316406,288.9179992675781,290.95001220703125,286.7579345703125,290.9505310058594,297.2760925292969,288.4944763183594,1.0,0.6966580152511597,1.0,1.0,0.0,1.0,-3.597102165222168,3.5970919132232666,1.0250726518279407e-05,2.723341226577759,0.3019217848777771,0.3019217848777771,0.0,244.6288452148437,254.0,8940.6416015625,-0.0,4166.3173828125,1.0,283.1499938964844,287.9036560058594,289.7322082519531,290.4006042480469,293.1499938964844,293.1499938964844,283.1499938964844,18037.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124676883220672,1.0,0.0,0.0,0.4481049478054046,0.4920459985733032,1.3398399723030252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.9580078125,0.0,21.399776458740234,1895.4371337890625,0.0,298.1643981933594,0.2476022541522979,1.0,0.0,3.0,1.0,0.0
11984460,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.7165316939353943,0.281645804643631,0.25832000374794,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.8972710371017456,0.5686299204826355,0.5416398048400879,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.9990000128746032,0.79904705286026,0.5517741441726685,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.7970162630081177,0.3936874568462372,0.3773207068443298,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.7132728695869446,0.2777564823627472,1.272490382194519,288.5119323730469,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2682189941406,288.5125427246094,1.0,0.6994577050209045,1.0,1.0,0.0,1.0,-3.605360269546509,3.605350017547608,1.0297962035110686e-05,2.729635238647461,0.2957080006599426,0.2957080006599426,0.0,248.2340545654297,257.0,8762.796875,-0.0,4210.43408203125,1.0,283.1499938964844,287.9197082519531,289.71441650390625,290.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18041.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406904935836792,1.0,0.0,0.0,0.4377024173736572,0.4928425252437591,1.2783546665673384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.324951171875,0.0,21.363903045654297,1895.4371337890625,0.0,287.97906494140625,0.2472632527351379,1.0,0.0,3.0,1.0,0.0
11984520,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.7165316939353943,0.281645804643631,0.25832000374794,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.8972710371017456,0.5686299204826355,0.5416398048400879,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.9990000128746032,0.79904705286026,0.5517741441726685,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.7970162630081177,0.3936874568462372,0.3773207068443298,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.7132728695869446,0.2777564823627472,1.272490382194519,288.5119323730469,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2682189941406,288.5125427246094,1.0,0.6994577050209045,1.0,1.0,0.0,1.0,-3.605360269546509,3.605350017547608,1.0297962035110686e-05,2.729635238647461,0.2957080006599426,0.2957080006599426,0.0,248.2340545654297,257.0,8762.796875,-0.0,4210.43408203125,1.0,283.1499938964844,287.9197082519531,289.71441650390625,290.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18041.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406904935836792,1.0,0.0,0.0,0.4377024173736572,0.4928425252437591,1.2783546665673384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.324951171875,0.0,21.363903045654297,1895.4371337890625,0.0,287.97906494140625,0.2472632527351379,1.0,0.0,3.0,1.0,0.0
11984580,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.7137060761451721,0.2811143696308136,0.2580195367336273,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.8933418989181519,0.5673799514770508,0.5406513810157776,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9990000128746032,0.8010048866271973,0.5575649738311768,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284423828125,0.7940263748168945,0.3934898376464844,0.3773201107978821,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.7107228636741638,0.2776331305503845,1.272855281829834,288.5285339355469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25836181640625,288.5290832519531,1.0,0.7019563317298889,1.0,1.0,0.0,1.0,-3.6112136840820312,3.61120343208313,1.0331566045351792e-05,2.7341175079345703,0.2890135943889618,0.2890135943889618,0.0,251.8663024902344,260.0,8570.7998046875,-0.0,4248.46630859375,1.0,283.1499938964844,287.9347229003906,289.6943054199219,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18045.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011724889278412,1.0,0.0,0.0,0.4267680943012237,0.4931877255439758,1.2152828965383833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2740.34130859375,0.0,21.30498313903809,1895.4371337890625,0.0,277.7414245605469,0.2468863725662231,1.0,0.0,3.0,1.0,0.0
11984640,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.7137060761451721,0.2811143696308136,0.2580195367336273,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.8933418989181519,0.5673799514770508,0.5406513810157776,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9990000128746032,0.8010048866271973,0.5575649738311768,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284423828125,0.7940263748168945,0.3934898376464844,0.3773201107978821,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283203125,0.7107228636741638,0.2776331305503845,1.272855281829834,288.5285339355469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25836181640625,288.5290832519531,1.0,0.7019563317298889,1.0,1.0,0.0,1.0,-3.6112136840820312,3.61120343208313,1.0331566045351792e-05,2.7341175079345703,0.2890135943889618,0.2890135943889618,0.0,251.8663024902344,260.0,8570.7998046875,-0.0,4248.46630859375,1.0,283.1499938964844,287.9347229003906,289.6943054199219,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18045.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011724889278412,1.0,0.0,0.0,0.4267680943012237,0.4931877255439758,1.2152828965383833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2740.34130859375,0.0,21.30498313903809,1895.4371337890625,0.0,277.7414245605469,0.2468863725662231,1.0,0.0,3.0,1.0,0.0
11984700,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360412597656,0.7121071815490723,0.2807750105857849,0.2578029930591583,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362548828125,0.8912163376808167,0.5666821002960205,0.5400891900062561,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53631591796875,0.9990000128746032,0.8018922209739685,0.5598199367523193,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5361633300781,0.7923679947853088,0.3933149576187134,0.3772478997707367,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360412597656,0.7092423439025879,0.2774822115898132,1.2726370096206665,288.5362548828125,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.25311279296875,288.5367736816406,1.0,0.703048050403595,1.0,1.0,0.0,1.0,-3.612643003463745,3.6126325130462646,1.0339853361074349e-05,2.735238790512085,0.2854445874691009,0.2854445874691009,0.0,253.7597198486328,260.0,8468.529296875,-0.0,4263.97802734375,1.0,283.1499938964844,287.9418334960937,289.6828918457031,290.3183898925781,293.1499938964844,293.1499938964844,283.1499938964844,18048.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981893658638,1.0,0.0,0.0,0.4210457503795624,0.4932179450988769,1.1829110135863633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.740478515625,0.0,21.26767539978028,1895.4371337890625,0.0,272.51025390625,0.2466824352741241,1.0,0.0,3.0,1.0,0.0
11984760,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.7103476524353027,0.2803982198238373,0.2575574219226837,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54351806640625,0.8889425992965698,0.5659466981887817,0.5394968390464783,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5435791015625,0.9985335469245912,0.8028046488761902,0.5612123012542725,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434265136719,0.7905678749084473,0.3931013941764831,0.3771440386772156,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433044433594,0.7075914144515991,0.277286022901535,1.2722351551055908,288.54351806640625,289.0675354003906,290.82940673828125,286.70086669921875,290.8301086425781,297.2480163574219,288.54400634765625,1.0,0.7040075063705444,1.0,1.0,0.0,1.0,-3.612714290618897,3.612704038619995,1.0340387234464288e-05,2.7353382110595703,0.2817245423793793,0.2817245423793793,0.0,255.74172973632807,263.0,8362.0302734375,-0.0,4276.3857421875,1.0,283.1499938964844,287.9486999511719,289.67059326171875,290.298828125,293.1499938964844,293.1499938964844,283.1499938964844,18050.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951011598110199,1.0,0.0,0.0,0.4151582717895508,0.4932063817977905,1.150060935373176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.82958984375,0.0,21.227405548095703,1895.4371337890625,0.0,267.159912109375,0.2464706301689148,1.0,0.0,3.0,1.0,0.0
11984820,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.7066508531570435,0.2795569896697998,0.2569843232631683,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5570678710937,0.8843574523925781,0.5643858313560486,0.5382251143455505,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55712890625,0.9961066246032716,0.804790735244751,0.562727153301239,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569763183594,0.7869057059288025,0.3925822377204895,0.3768464922904968,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.704170823097229,0.2767884731292724,1.27093505859375,288.5570373535156,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2389831542969,288.5574951171875,1.0,0.705600380897522,1.0,1.0,0.0,1.0,-3.610395193099976,3.610384941101074,1.0327192285330966e-05,2.733609914779663,0.2738189995288849,0.2738189995288849,0.0,259.6566772460937,266.0,8137.79638671875,-0.0,4294.29736328125,1.0,283.1499938964844,287.96173095703125,289.6432800292969,290.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18053.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885353207588196,1.0,0.0,0.0,0.4028998017311096,0.493086576461792,1.08314743840765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.09814453125,0.0,21.139781951904297,1895.4371337890625,0.0,255.98883056640625,0.2460271120071411,1.0,0.0,3.0,1.0,0.0
11984880,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.7066508531570435,0.2795569896697998,0.2569843232631683,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5570678710937,0.8843574523925781,0.5643858313560486,0.5382251143455505,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55712890625,0.9961066246032716,0.804790735244751,0.562727153301239,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569763183594,0.7869057059288025,0.3925822377204895,0.3768464922904968,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.704170823097229,0.2767884731292724,1.27093505859375,288.5570373535156,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2389831542969,288.5574951171875,1.0,0.705600380897522,1.0,1.0,0.0,1.0,-3.610395193099976,3.610384941101074,1.0327192285330966e-05,2.733609914779663,0.2738189995288849,0.2738189995288849,0.0,259.6566772460937,266.0,8137.79638671875,-0.0,4294.29736328125,1.0,283.1499938964844,287.96173095703125,289.6432800292969,290.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18053.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885353207588196,1.0,0.0,0.0,0.4028998017311096,0.493086576461792,1.08314743840765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.09814453125,0.0,21.139781951904297,1895.4371337890625,0.0,255.98883056640625,0.2460271120071411,1.0,0.0,3.0,1.0,0.0
11984940,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5703125,0.7031009197235107,0.2786262929439544,0.256314605474472,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705261230469,0.8800716996192932,0.5627309083938599,0.5368483662605286,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705871582031,0.9938676953315736,0.8068253993988037,0.5642398595809937,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.783475935459137,0.3919665515422821,0.3764411211013794,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5703125,0.7009038329124451,0.2761829495429992,1.2690622806549072,288.57049560546875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23077392578125,288.5709533691406,1.0,0.7069190144538879,1.0,1.0,0.0,1.0,-3.6070127487182617,3.60700249671936,1.0307853699487168e-05,2.7310502529144287,0.2652679979801178,0.2652679979801178,0.0,263.26495361328125,269.0,7900.4365234375,-0.0,4307.42822265625,1.0,283.1499938964844,287.9744873046875,289.6125793457031,290.2089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18056.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813239634037018,1.0,0.0,0.0,0.3900179862976074,0.4928709864616394,1.015191664066606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.61669921875,0.0,21.04483795166016,1895.4371337890625,0.0,244.0064849853516,0.2455614060163498,1.0,0.0,3.0,1.0,0.0
11985000,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5703125,0.7031009197235107,0.2786262929439544,0.256314605474472,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705261230469,0.8800716996192932,0.5627309083938599,0.5368483662605286,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705871582031,0.9938676953315736,0.8068253993988037,0.5642398595809937,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.783475935459137,0.3919665515422821,0.3764411211013794,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5703125,0.7009038329124451,0.2761829495429992,1.2690622806549072,288.57049560546875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23077392578125,288.5709533691406,1.0,0.7069190144538879,1.0,1.0,0.0,1.0,-3.6070127487182617,3.60700249671936,1.0307853699487168e-05,2.7310502529144287,0.2652679979801178,0.2652679979801178,0.0,263.26495361328125,269.0,7900.4365234375,-0.0,4307.42822265625,1.0,283.1499938964844,287.9744873046875,289.6125793457031,290.2089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18056.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813239634037018,1.0,0.0,0.0,0.3900179862976074,0.4928709864616394,1.015191664066606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.61669921875,0.0,21.04483795166016,1895.4371337890625,0.0,244.0064849853516,0.2455614060163498,1.0,0.0,3.0,1.0,0.0
11985060,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5842590332031,0.6996445059776306,0.2776166498661041,0.2555660903453827,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58447265625,0.8759782910346985,0.5609927773475647,0.5353849530220032,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58453369140625,0.9917200803756714,0.8087781071662903,0.5657079219818115,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5843811035156,0.7801880240440369,0.3912653028964996,0.3759464919567108,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5842590332031,0.6977182626724243,0.2754833102226257,1.2667236328125,288.5844421386719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2228088378906,288.5849304199219,1.0,0.7080336213111877,1.0,1.0,0.0,1.0,-3.602708578109741,3.60269832611084,1.0283264600730035e-05,2.727789640426636,0.2559970617294311,0.2559970617294311,0.0,266.6829528808594,272.0,7649.8955078125,-0.0,4316.8779296875,1.0,283.1499938964844,287.9876708984375,289.5789794921875,290.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,18058.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733147978782654,1.0,0.0,0.0,0.3764878213405609,0.4925788640975952,9.480842777520593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.65380859375,0.0,20.943910598754883,1895.4371337890625,0.0,230.99794006347656,0.2450767904520034,1.0,0.0,3.0,1.0,0.0
11985120,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5842590332031,0.6996445059776306,0.2776166498661041,0.2555660903453827,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58447265625,0.8759782910346985,0.5609927773475647,0.5353849530220032,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58453369140625,0.9917200803756714,0.8087781071662903,0.5657079219818115,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5843811035156,0.7801880240440369,0.3912653028964996,0.3759464919567108,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5842590332031,0.6977182626724243,0.2754833102226257,1.2667236328125,288.5844421386719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2228088378906,288.5849304199219,1.0,0.7080336213111877,1.0,1.0,0.0,1.0,-3.602708578109741,3.60269832611084,1.0283264600730035e-05,2.727789640426636,0.2559970617294311,0.2559970617294311,0.0,266.6829528808594,272.0,7649.8955078125,-0.0,4316.8779296875,1.0,283.1499938964844,287.9876708984375,289.5789794921875,290.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,18058.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733147978782654,1.0,0.0,0.0,0.3764878213405609,0.4925788640975952,9.480842777520593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.65380859375,0.0,20.943910598754883,1895.4371337890625,0.0,230.99794006347656,0.2450767904520034,1.0,0.0,3.0,1.0,0.0
11985180,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59375,0.6973906755447388,0.2769127488136291,0.2550361454486847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939636230469,0.8733476996421814,0.5598064661026001,0.5343799591064453,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5940246582031,0.990317404270172,0.8100087642669678,0.5666372776031494,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938720703125,0.7780670523643494,0.3907619416713714,0.3755793571472168,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.6956378817558289,0.2749775350093841,1.2649697065353394,288.59393310546875,289.2959289550781,290.6452331542969,286.5979309082031,290.6460876464844,297.2176208496094,288.59442138671875,1.0,0.7086853384971619,1.0,1.0,0.0,1.0,-3.5994277000427246,3.5994174480438232,1.0264536285831127e-05,2.7253029346466064,0.2494806498289108,0.2494806498289108,0.0,268.8759155273437,272.0,7478.1259765625,-0.0,4321.52734375,1.0,283.1499938964844,287.99676513671875,289.5556030273437,290.1218566894531,293.1499938964844,293.1499938964844,283.1499938964844,18059.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676072359085083,1.0,0.0,0.0,0.3672443628311157,0.4923618733882904,9.053775507084085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.79541015625,0.0,20.87526512145996,1895.4371337890625,0.0,221.88751220703125,0.2447497099637985,1.0,0.0,3.0,1.0,0.0
11985240,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.6962327361106873,0.2765381038188934,0.2547520399093628,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59893798828125,0.8720077872276306,0.559182345867157,0.5338497161865234,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989990234375,0.989593744277954,0.810623824596405,0.5671031475067139,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5988464355469,0.7769838571548462,0.390489786863327,0.3753778338432312,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.6945680975914001,0.2747032940387726,1.2640029191970823,288.5989074707031,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2149658203125,288.5993957519531,1.0,0.7089986801147461,1.0,1.0,0.0,1.0,-3.597602605819702,3.597592353820801,1.0254125299979933e-05,2.723919153213501,0.2459870129823684,0.2459870129823684,0.0,269.9931335449219,275.0,7387.54296875,-0.0,4323.4775390625,1.0,283.1499938964844,288.0016174316406,289.543212890625,290.1029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18059.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645310699939728,1.0,0.0,0.0,0.3623777627944946,0.4922425150871277,8.839297294116477e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.83349609375,0.0,20.839305877685547,1895.4371337890625,0.0,217.0235137939453,0.2445790469646453,1.0,0.0,3.0,1.0,0.0
11985300,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6061096191406,0.6945363879203796,0.2759760320186615,0.2543239295482635,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063232421875,0.8700572848320007,0.5582531690597534,0.5330589413642883,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063842773437,0.988528311252594,0.8115078806877136,0.5677739381790161,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6062316894531,0.7754040956497192,0.390077531337738,0.3750696778297424,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6061096191406,0.6929999589920044,0.2742871940135956,1.262521505355835,288.6063232421875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2110900878906,288.6068115234375,1.0,0.7094377875328064,1.0,1.0,0.0,1.0,-3.594789743423462,3.5947794914245605,1.0238087270408869e-05,2.721786499023437,0.2407136559486389,0.2407136559486389,0.0,271.6236572265625,275.0,7252.85302734375,-0.0,4325.91650390625,1.0,283.1499938964844,288.0089111328125,289.5246887207031,290.0746765136719,293.1499938964844,293.1499938964844,283.1499938964844,18060.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598880767822265,1.0,0.0,0.0,0.3551475703716278,0.4920701682567596,8.533299400426131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.262939453125,0.0,20.786375045776367,1895.4371337890625,0.0,209.73374938964844,0.2443274557590484,1.0,0.0,3.0,1.0,0.0
11985360,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61358642578125,0.6928418874740601,0.275396853685379,0.2538803517818451,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.8681250214576721,0.5573058128356934,0.5322510600090027,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138610839844,0.987456738948822,0.8123615980148315,0.5684239864349365,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6137084960937,0.7738345265388489,0.3896467983722687,0.3747440576553345,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.61358642578125,0.6914319396018982,0.2738519012928009,1.2609525918960571,288.6138000488281,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2072448730469,288.6142883300781,1.0,0.7098475694656372,1.0,1.0,0.0,1.0,-3.5917863845825195,3.591776132583618,1.0220977856079116e-05,2.71950912475586,0.2352298349142074,0.2352298349142074,0.0,273.2410583496094,278.0,7115.3515625,-0.0,4327.7568359375,1.0,283.1499938964844,288.0165405273437,289.5057678222656,290.0457458496094,293.1499938964844,293.1499938964844,283.1499938964844,18060.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550596833229065,1.0,0.0,0.0,0.3477756083011627,0.4918839931488037,8.235947035473146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.817138671875,0.0,20.73272705078125,1895.4371337890625,0.0,202.20748901367188,0.2440736442804336,1.0,0.0,3.0,1.0,0.0
11985420,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286926269531,0.6894609332084656,0.2741965055465698,0.2529554665088653,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62890625,0.8643116354942322,0.5553663969039917,0.5305932760238647,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62896728515625,0.9852927327156068,0.8139936923980713,0.5696724057197571,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6288146972656,0.7707251310348511,0.3887397646903991,0.3740499317646026,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.628662109375,0.6883001327514648,0.2729346752166748,1.2576048374176023,288.6288757324219,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996154785156,288.62939453125,1.0,0.7105998396873474,1.0,1.0,0.0,1.0,-3.585316896438598,3.5853066444396973,1.0184170605498366e-05,2.7146029472351074,0.2237206846475601,0.2237206846475601,0.0,276.4518737792969,281.0,6835.322265625,-0.0,4330.02978515625,1.0,283.1499938964844,288.0326538085937,289.4669494628906,289.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18061.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449920415878296,1.0,0.0,0.0,0.3327766358852386,0.4915173649787903,7.671730806180221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.2509765625,0.0,20.625532150268555,1895.4371337890625,0.0,186.63540649414065,0.2435651272535324,1.0,0.0,3.0,1.0,0.0
11985480,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286926269531,0.6894609332084656,0.2741965055465698,0.2529554665088653,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62890625,0.8643116354942322,0.5553663969039917,0.5305932760238647,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62896728515625,0.9852927327156068,0.8139936923980713,0.5696724057197571,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6288146972656,0.7707251310348511,0.3887397646903991,0.3740499317646026,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.628662109375,0.6883001327514648,0.2729346752166748,1.2576048374176023,288.6288757324219,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996154785156,288.62939453125,1.0,0.7105998396873474,1.0,1.0,0.0,1.0,-3.585316896438598,3.5853066444396973,1.0184170605498366e-05,2.7146029472351074,0.2237206846475601,0.2237206846475601,0.0,276.4518737792969,281.0,6835.322265625,-0.0,4330.02978515625,1.0,283.1499938964844,288.0326538085937,289.4669494628906,289.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18061.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449920415878296,1.0,0.0,0.0,0.3327766358852386,0.4915173649787903,7.671730806180221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.2509765625,0.0,20.625532150268555,1895.4371337890625,0.0,186.63540649414065,0.2435651272535324,1.0,0.0,3.0,1.0,0.0
11985540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.6866182684898376,0.2731386125087738,0.2521344423294067,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.8611494898796082,0.5536837577819824,0.5291510820388794,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6418151855469,0.9834418892860411,0.8152739405632019,0.5706591010093689,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64166259765625,0.7681325674057007,0.3879235386848449,0.3734162747859955,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.6856626868247986,0.2721098959445953,1.2545503377914429,288.6417236328125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6422424316406,1.0,0.7111577391624451,1.0,1.0,0.0,1.0,-3.579342842102051,3.5793325901031494,1.0150240086659323e-05,2.7100725173950195,0.2133977115154266,0.2133977115154266,0.0,279.1300354003906,281.0,6594.14892578125,-0.0,4330.3583984375,1.0,283.1499938964844,288.0474853515625,289.4333190917969,289.9351501464844,293.1499938964844,293.1499938964844,283.1499938964844,18061.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360662162303924,1.0,0.0,0.0,0.3198547959327698,0.491195797920227,7.223381004450857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.56494140625,0.0,20.53506660461425,1895.4371337890625,0.0,172.88604736328125,0.2431366741657257,1.0,0.0,3.0,1.0,0.0
11985600,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439514160156,0.6860771775245667,0.2729327380657196,0.2519741952419281,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441955566406,0.8605515956878662,0.5533584952354431,0.528872013092041,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6442565917969,0.983086109161377,0.8155096173286438,0.5708415508270264,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.64410400390625,0.7676410675048828,0.3877632319927215,0.3732911050319671,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439514160156,0.6851602792739868,0.2719480693340301,1.2539474964141846,288.6441650390625,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.6446838378906,1.0,0.711257815361023,1.0,1.0,0.0,1.0,-3.578157663345337,3.578147649765014,1.0143515282834414e-05,2.709173679351806,0.2113716751337051,0.2113716751337051,0.0,279.63897705078125,284.0,6547.89794921875,-0.0,4330.2861328125,1.0,283.1499938964844,288.0504455566406,289.4268493652344,289.9252319335937,293.1499938964844,293.1499938964844,283.1499938964844,18061.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343287110328674,1.0,0.0,0.0,0.317376047372818,0.4911372661590576,7.1408576829412596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.276123046875,0.0,20.51798820495605,1895.4371337890625,0.0,170.20819091796875,0.2430553585290908,1.0,0.0,3.0,1.0,0.0
11985660,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591796875,0.6826913952827454,0.2716093957424164,0.2509404420852661,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593933105469,0.8568406105041504,0.551285445690155,0.5270909070968628,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.9808326363563538,0.8169145584106445,0.5719354748725891,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593017578125,0.7645797729492188,0.3867203891277313,0.3724711537361145,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591796875,0.6820138692855835,0.2708971798419952,1.250006079673767,288.6593933105469,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846008300781,288.6598815917969,1.0,0.7118330597877502,1.0,1.0,0.0,1.0,-3.570357322692871,3.5703470706939697,1.0099311111844145e-05,2.7032580375671387,0.1982020735740661,0.1982020735740661,0.0,282.8125,287.0,6255.74560546875,-0.0,4328.724609375,1.0,283.1499938964844,288.0701599121094,289.3856506347656,289.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,18060.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231604993343353,1.0,0.0,0.0,0.3017114996910095,0.4907725155353546,6.641954097830194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.775146484375,0.0,20.4118709564209,1895.4371337890625,0.0,152.92198181152344,0.2425489425659179,1.0,0.0,3.0,1.0,0.0
11985720,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591796875,0.6826913952827454,0.2716093957424164,0.2509404420852661,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593933105469,0.8568406105041504,0.551285445690155,0.5270909070968628,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.9808326363563538,0.8169145584106445,0.5719354748725891,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593017578125,0.7645797729492188,0.3867203891277313,0.3724711537361145,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591796875,0.6820138692855835,0.2708971798419952,1.250006079673767,288.6593933105469,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846008300781,288.6598815917969,1.0,0.7118330597877502,1.0,1.0,0.0,1.0,-3.570357322692871,3.5703470706939697,1.0099311111844145e-05,2.7032580375671387,0.1982020735740661,0.1982020735740661,0.0,282.8125,287.0,6255.74560546875,-0.0,4328.724609375,1.0,283.1499938964844,288.0701599121094,289.3856506347656,289.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,18060.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231604993343353,1.0,0.0,0.0,0.3017114996910095,0.4907725155353546,6.641954097830194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.775146484375,0.0,20.4118709564209,1895.4371337890625,0.0,152.92198181152344,0.2425489425659179,1.0,0.0,3.0,1.0,0.0
11985780,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.6793001294136047,0.2702244222164154,0.2498529106378555,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742858886719,0.8531712889671326,0.54914391040802,0.52524733543396,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6743469238281,0.9785247445106506,0.8182030916213989,0.5729508996009827,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741943359375,0.7615354061126709,0.3856080770492553,0.3715876042842865,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.6788576245307922,0.2697808444499969,1.2457778453826904,288.6742553710937,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1771545410156,288.6747436523437,1.0,0.7123271822929382,1.0,1.0,0.0,1.0,-3.5619008541107178,3.5618908405303955,1.0051499884866644e-05,2.696845054626465,0.1841729134321212,0.1841729134321212,0.0,285.9787292480469,290.0,5960.46630859375,-0.0,4325.3525390625,1.0,283.1499938964844,288.0922546386719,289.34356689453125,289.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18059.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115289509296417,1.0,0.0,0.0,0.2858503758907318,0.4904294013977051,6.171184452341549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.2530517578125,0.0,20.30796813964844,1895.4371337890625,0.0,134.65432739257812,0.2420490533113479,1.0,0.0,3.0,1.0,0.0
11985840,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.6793001294136047,0.2702244222164154,0.2498529106378555,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742858886719,0.8531712889671326,0.54914391040802,0.52524733543396,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6743469238281,0.9785247445106506,0.8182030916213989,0.5729508996009827,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741943359375,0.7615354061126709,0.3856080770492553,0.3715876042842865,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.6788576245307922,0.2697808444499969,1.2457778453826904,288.6742553710937,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1771545410156,288.6747436523437,1.0,0.7123271822929382,1.0,1.0,0.0,1.0,-3.5619008541107178,3.5618908405303955,1.0051499884866644e-05,2.696845054626465,0.1841729134321212,0.1841729134321212,0.0,285.9787292480469,290.0,5960.46630859375,-0.0,4325.3525390625,1.0,283.1499938964844,288.0922546386719,289.34356689453125,289.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18059.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115289509296417,1.0,0.0,0.0,0.2858503758907318,0.4904294013977051,6.171184452341549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.2530517578125,0.0,20.30796813964844,1895.4371337890625,0.0,134.65432739257812,0.2420490533113479,1.0,0.0,3.0,1.0,0.0
11985900,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813049316406,0.6776013970375061,0.2695079147815704,0.2492882013320922,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815185546875,0.8513501882553101,0.5480461120605469,0.5243009328842163,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816101074219,0.9773482084274292,0.8188015222549438,0.573427677154541,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68145751953125,0.7600178122520447,0.3850245475769043,0.3711207807064056,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813049316406,0.6772748231887817,0.2691973745822906,1.2435532808303833,288.6815185546875,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1734313964844,288.6819763183594,1.0,0.7125436663627625,1.0,1.0,0.0,1.0,-3.557417631149292,3.5574076175689697,1.0026198651758024e-05,2.693445444107056,0.1768206655979156,0.1768206655979156,0.0,287.5604248046875,290.0,5812.03759765625,-0.0,4322.9755859375,1.0,283.1499938964844,288.1043395996094,289.322265625,289.7660217285156,293.1499938964844,293.1499938964844,283.1499938964844,18059.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055512607097626,1.0,0.0,0.0,0.27786585688591,0.4902671277523041,5.9452762712908225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.262939453125,0.0,20.25707054138184,1895.4371337890625,0.0,125.1012725830078,0.241802379488945,1.0,0.0,3.0,1.0,0.0
