time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985960,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.6759015321731567,0.2687758207321167,0.2487099468708038,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.8495379090309143,0.5469305515289307,0.5233384370803833,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9761565923690796,0.8193699717521667,0.5738843679428101,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885681152344,0.7585036158561707,0.384423166513443,0.3706376850605011,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.6756898164749146,0.2685976326465606,1.241257667541504,288.68865966796875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1697082519531,288.6890869140625,1.0,0.7127406001091003,1.0,1.0,0.0,1.0,-3.552769422531128,3.5527594089508057,1.0000000656873452e-05,2.689920663833618,0.1692488044500351,0.1692488044500351,0.0,289.1416320800781,278.0,5663.6826171875,-0.0,4320.15478515625,1.0,283.1499938964844,288.1171875,289.3008117675781,289.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18058.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994807362556457,1.0,0.0,0.0,0.269869863986969,0.4901184439659118,5.72557423694775e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.244384765625,0.0,20.20716857910156,1895.4371337890625,0.0,115.25383758544922,0.2415585964918136,1.0,0.0,3.0,1.0,0.0
11986020,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.6765356659889221,0.2672816514968872,0.2472613751888275,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.8506874442100525,0.5446540713310242,0.5210958123207092,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015686035156,0.9790242910385132,0.8204278945922852,0.5745404958724976,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.701416015625,0.7597547173500061,0.3831756711006164,0.3693536818027496,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.6765470504760742,0.2673591673374176,1.2351806163787842,288.7015075683594,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1623840332031,288.70184326171875,1.0,0.708977222442627,1.0,1.0,0.0,1.0,-3.540264129638672,3.5402541160583496,9.929851330525707e-06,2.6804986000061035,0.153465062379837,0.153465062379837,0.0,285.2157897949219,266.0,5367.38232421875,-0.0,4263.11279296875,1.0,283.1499938964844,288.1449279785156,289.2872619628906,289.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,18056.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919789254665375,1.0,0.0,0.0,0.2539214789867401,0.4898638427257538,5.304621630841666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.2366943359375,0.0,20.110902786254883,1895.4371337890625,0.0,88.7606430053711,0.241081565618515,1.0,0.0,3.0,1.0,0.0
11986080,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.6765356659889221,0.2672816514968872,0.2472613751888275,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015075683594,0.8506874442100525,0.5446540713310242,0.5210958123207092,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015686035156,0.9790242910385132,0.8204278945922852,0.5745404958724976,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.701416015625,0.7597547173500061,0.3831756711006164,0.3693536818027496,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013244628906,0.6765470504760742,0.2673591673374176,1.2351806163787842,288.7015075683594,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1623840332031,288.70184326171875,1.0,0.708977222442627,1.0,1.0,0.0,1.0,-3.540264129638672,3.5402541160583496,9.929851330525707e-06,2.6804986000061035,0.153465062379837,0.153465062379837,0.0,285.2157897949219,266.0,5367.38232421875,-0.0,4263.11279296875,1.0,283.1499938964844,288.1449279785156,289.2872619628906,289.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,18056.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919789254665375,1.0,0.0,0.0,0.2539214789867401,0.4898638427257538,5.304621630841666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.2366943359375,0.0,20.110902786254883,1895.4371337890625,0.0,88.7606430053711,0.241081565618515,1.0,0.0,3.0,1.0,0.0
11986140,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7096252441406,0.6785134077072144,0.2661937475204468,0.2461104094982147,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098083496094,0.8533192873001099,0.5429824590682983,0.5193493962287903,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098693847656,0.982933223247528,0.8211312890052795,0.5748987197875977,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7097473144531,0.762276291847229,0.3822492361068725,0.3683009445667267,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7096252441406,0.6786805987358093,0.266446977853775,1.2302266359329224,288.7098083496094,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1572570800781,288.71014404296875,1.0,0.7050174474716187,1.0,1.0,0.0,1.0,-3.5299813747406006,3.5299715995788574,9.872241207631303e-06,2.6727089881896973,0.1414804607629776,0.1414804607629776,0.0,279.82379150390625,266.0,5154.47802734375,-0.0,4203.439453125,1.0,283.1499938964844,288.1669311523437,289.2808532714844,289.66766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18055.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917158603668213,1.0,0.0,0.0,0.2424328774213791,0.4897075295448303,5.013855997049177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.235595703125,0.0,20.04412078857422,1895.4371337890625,0.0,87.15580749511719,0.2407462000846862,1.0,0.0,3.0,1.0,0.0
11986200,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126770019531,0.6795108318328857,0.2657727301120758,0.2456526160240173,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128295898437,0.8546150922775269,0.5423325300216675,0.5186576247215271,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.712890625,0.9846802353858948,0.8213877081871033,0.575016975402832,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127685546875,0.7635013461112976,0.3818868100643158,0.3678767383098602,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126770019531,0.6797375082969666,0.2660922706127167,1.228238821029663,288.7128295898437,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15533447265625,288.7131652832031,1.0,0.7032995820045471,1.0,1.0,0.0,1.0,-3.5258381366729736,3.5258283615112305,9.849070920608938e-06,2.6695683002471924,0.1367286145687103,0.1367286145687103,0.0,277.3930969238281,254.0,5072.84619140625,-0.0,4177.9326171875,1.0,283.1499938964844,288.1759338378906,289.2720947265625,289.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18055.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916557192802429,1.0,0.0,0.0,0.2380205541849136,0.4896532297134399,4.904652683990207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.401123046875,0.0,20.0190372467041,1895.4371337890625,0.0,86.78707885742188,0.240619271993637,1.0,0.0,3.0,1.0,0.0
11986260,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.6838659048080444,0.2642443776130676,0.243959903717041,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7230529785156,0.860217809677124,0.5399645566940308,0.5161049962043762,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231140136719,0.9915452003479004,0.8222460150718689,0.5753717422485352,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229919433594,0.7687535881996155,0.3805556893348694,0.3662891387939453,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.6843073964118958,0.2647992372512817,1.2208408117294312,288.7230529785156,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1485595703125,288.72332763671875,1.0,0.6965636014938354,1.0,1.0,0.0,1.0,-3.5103445053100586,3.5103349685668945,9.762656191014685e-06,2.657820224761963,0.1190314069390297,0.1190314069390297,0.0,267.68560791015625,242.0,4782.0712890625,-0.0,4079.337646484375,1.0,283.1499938964844,288.21075439453125,289.22998046875,289.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907381653785705,1.0,0.0,0.0,0.222271054983139,0.4895114004611969,4.524856489496187e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.092041015625,0.0,19.93271255493164,1895.4371337890625,0.0,81.10115051269531,0.2401740252971649,1.0,0.0,3.0,1.0,0.0
11986320,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.6838659048080444,0.2642443776130676,0.243959903717041,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7230529785156,0.860217809677124,0.5399645566940308,0.5161049962043762,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231140136719,0.9915452003479004,0.8222460150718689,0.5753717422485352,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229919433594,0.7687535881996155,0.3805556893348694,0.3662891387939453,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.6843073964118958,0.2647992372512817,1.2208408117294312,288.7230529785156,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1485595703125,288.72332763671875,1.0,0.6965636014938354,1.0,1.0,0.0,1.0,-3.5103445053100586,3.5103349685668945,9.762656191014685e-06,2.657820224761963,0.1190314069390297,0.1190314069390297,0.0,267.68560791015625,242.0,4782.0712890625,-0.0,4079.337646484375,1.0,283.1499938964844,288.21075439453125,289.22998046875,289.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907381653785705,1.0,0.0,0.0,0.222271054983139,0.4895114004611969,4.524856489496187e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.092041015625,0.0,19.93271255493164,1895.4371337890625,0.0,81.10115051269531,0.2401740252971649,1.0,0.0,3.0,1.0,0.0
11986380,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.6891451478004456,0.2626828849315643,0.2422092854976654,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.732177734375,0.8669990301132202,0.5375393033027649,0.513468325138092,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.998736560344696,0.8229863047599792,0.5754901170730591,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73211669921875,0.775054395198822,0.3791666328907013,0.3646186590194702,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.6898055672645569,0.2634719014167785,1.2131417989730835,288.732177734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1418151855469,288.7323913574219,1.0,0.6891827583312988,1.0,1.0,0.0,1.0,-3.4936225414276123,3.493612766265869,9.669890459917951e-06,2.6451685428619385,0.1003444641828537,0.1003444641828537,0.0,257.0617980957031,230.0,4496.07861328125,-0.0,3973.314453125,1.0,283.1499938964844,288.2498779296875,289.18572998046875,289.530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18050.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892949283123016,1.0,0.0,0.0,0.2067551612854004,0.4894396662712097,4.1642200798719395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.22607421875,0.0,19.852310180664062,1895.4371337890625,0.0,72.11337280273438,0.2397478371858596,1.0,0.0,3.0,1.0,0.0
11986440,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.6891451478004456,0.2626828849315643,0.2422092854976654,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.732177734375,0.8669990301132202,0.5375393033027649,0.513468325138092,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.998736560344696,0.8229863047599792,0.5754901170730591,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73211669921875,0.775054395198822,0.3791666328907013,0.3646186590194702,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.6898055672645569,0.2634719014167785,1.2131417989730835,288.732177734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1418151855469,288.7323913574219,1.0,0.6891827583312988,1.0,1.0,0.0,1.0,-3.4936225414276123,3.493612766265869,9.669890459917951e-06,2.6451685428619385,0.1003444641828537,0.1003444641828537,0.0,257.0617980957031,230.0,4496.07861328125,-0.0,3973.314453125,1.0,283.1499938964844,288.2498779296875,289.18572998046875,289.530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18050.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892949283123016,1.0,0.0,0.0,0.2067551612854004,0.4894396662712097,4.1642200798719395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.22607421875,0.0,19.852310180664062,1895.4371337890625,0.0,72.11337280273438,0.2397478371858596,1.0,0.0,3.0,1.0,0.0
11986500,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.6914193630218506,0.2618680000305176,0.2413396388292312,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.8699855208396912,0.5362845063209534,0.5121487975120544,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9990000128746032,0.8234995603561401,0.5712029933929443,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357177734375,0.7778308391571045,0.37842458486557,0.3637785017490387,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.6921919584274292,0.2627766132354736,1.2093267440795898,288.7357482910156,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1390075683594,288.7358093261719,1.0,0.6850783228874207,1.0,1.0,0.0,1.0,-3.480586767196656,3.480577230453491,9.598369615559932e-06,2.6354894638061523,0.0906195789575576,0.0906195789575576,0.0,252.2175445556641,230.0,4354.1904296875,-0.0,3911.07275390625,1.0,283.1499938964844,288.2710266113281,289.1643981933594,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885678708553314,1.0,0.0,0.0,0.1991115808486938,0.4894283413887024,3.990887176286151e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.515380859375,0.0,19.814376831054688,1895.4371337890625,0.0,67.63909912109375,0.2395423650741577,1.0,0.0,3.0,1.0,0.0
11986560,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.6934916973114014,0.2610246837139129,0.2404556572437286,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73779296875,0.8727571964263916,0.5349956154823303,0.5108097791671753,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73779296875,0.9990000128746032,0.8244983553886414,0.5643584132194519,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377624511719,0.7804021835327148,0.3776430189609527,0.3629137277603149,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.694380521774292,0.2620574235916137,1.2054557800292969,288.73779296875,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.138427734375,288.73779296875,1.0,0.6806073188781738,1.0,1.0,0.0,1.0,-3.463953733444214,3.46394419670105,9.50689263845561e-06,2.622910976409912,0.0806169286370277,0.0806169286370277,0.0,247.5192108154297,218.0,4212.88427734375,-0.0,3841.58349609375,1.0,283.1499938964844,288.2929992675781,289.14324951171875,289.46563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18048.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878530323505401,1.0,0.0,0.0,0.1915435492992401,0.4894284605979919,3.821807759152307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.1689453125,0.0,19.77772521972656,1895.4371337890625,0.0,63.30112838745117,0.2393417358398437,1.0,0.0,3.0,1.0,0.0
11986620,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.6982508301734924,0.25930055975914,0.2386224716901779,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403564453125,0.8791235685348511,0.5323611497879028,0.5080463290214539,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.9990000128746032,0.8275477886199951,0.5493851900100708,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403564453125,0.7862483859062195,0.3760072886943817,0.3610835671424866,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.6993882656097412,0.2605958878993988,1.1974503993988037,288.7403564453125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1422424316406,288.74029541015625,1.0,0.6710349917411804,1.0,1.0,0.0,1.0,-3.428573608398437,3.4285643100738525,9.313611371908335e-06,2.5960938930511475,0.0598251745104789,0.0598251745104789,0.0,237.47711181640625,206.0,3936.476806640625,-0.0,3695.430908203125,1.0,283.1499938964844,288.3392639160156,289.1011962890625,289.4023132324219,293.1499938964844,293.1499938964844,283.1499938964844,18045.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864243686199188,1.0,0.0,0.0,0.1767064779996872,0.4894962012767792,3.496983369544182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.8785400390625,0.0,19.709487915039062,1895.4371337890625,0.0,54.84961700439453,0.2389564514160156,1.0,0.0,3.0,1.0,0.0
11986680,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.6982508301734924,0.25930055975914,0.2386224716901779,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403564453125,0.8791235685348511,0.5323611497879028,0.5080463290214539,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.9990000128746032,0.8275477886199951,0.5493851900100708,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403564453125,0.7862483859062195,0.3760072886943817,0.3610835671424866,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.6993882656097412,0.2605958878993988,1.1974503993988037,288.7403564453125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1422424316406,288.74029541015625,1.0,0.6710349917411804,1.0,1.0,0.0,1.0,-3.428573608398437,3.4285643100738525,9.313611371908335e-06,2.5960938930511475,0.0598251745104789,0.0598251745104789,0.0,237.47711181640625,206.0,3936.476806640625,-0.0,3695.430908203125,1.0,283.1499938964844,288.3392639160156,289.1011962890625,289.4023132324219,293.1499938964844,293.1499938964844,283.1499938964844,18045.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864243686199188,1.0,0.0,0.0,0.1767064779996872,0.4894962012767792,3.496983369544182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.8785400390625,0.0,19.709487915039062,1895.4371337890625,0.0,54.84961700439453,0.2389564514160156,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.7032893896102905,0.2576785981655121,0.236885592341423,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.8858816027641296,0.5298805236816406,0.5054309964179993,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.9990000128746032,0.831187903881073,0.5344223976135254,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.7923903465270996,0.3744275867938995,0.3593097031116485,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.704674243927002,0.2592326402664184,1.18990957736969,288.7416687011719,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1492614746094,288.7415771484375,1.0,0.6616597175598145,1.0,1.0,0.0,1.0,-3.394129514694214,3.394120454788208,9.127316843660084e-06,2.5699737071990967,0.0397894904017448,0.0397894904017448,0.0,227.72781372070312,206.0,3689.55615234375,-0.0,3555.9072265625,1.0,283.1499938964844,288.3848571777344,289.0628967285156,289.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18043.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850916683673858,1.0,0.0,0.0,0.1634864807128906,0.489643782377243,3.2141782568828603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.1014404296875,0.0,19.653226852416992,1895.4371337890625,0.0,47.24744415283203,0.2386224120855331,1.0,0.0,3.0,1.0,0.0
11986800,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.7037551403045654,0.2575361132621765,0.2367327511310577,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.8865078091621399,0.5296624898910522,0.5052008628845215,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.9990000128746032,0.8315331339836121,0.5330769419670105,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.7929567694664001,0.3742871582508087,0.3591520190238952,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.7051622271537781,0.2591134011745453,1.1892483234405518,288.7417297363281,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.14996337890625,288.7416381835937,1.0,0.6608240008354187,1.0,1.0,0.0,1.0,-3.3910648822784424,3.3910555839538574,9.110831342695748e-06,2.5676493644714355,0.0380077734589576,0.0380077734589576,0.0,226.864501953125,194.0,3668.43896484375,-0.0,3543.640869140625,1.0,283.1499938964844,288.3889465332031,289.0595703125,289.33984375,293.1499938964844,293.1499938964844,283.1499938964844,18042.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849749028682709,1.0,0.0,0.0,0.1623594164848327,0.4896608591079712,3.190330000180097e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.108154296875,0.0,19.648651123046875,1895.4371337890625,0.0,46.59437561035156,0.2385943531990051,1.0,0.0,3.0,1.0,0.0
11986860,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.7099417448043823,0.255734235048294,0.2347979247570037,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.8948758840560913,0.5269041061401367,0.5022867321968079,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.9990000128746032,0.8362327218055725,0.5156809687614441,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.8004856109619141,0.3724874258041382,0.3571326732635498,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.7115963101387024,0.257613867521286,1.1809122562408447,288.7424621582031,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1601257324219,288.7423400878906,1.0,0.6501142978668213,1.0,1.0,0.0,1.0,-3.3518452644348145,3.3518362045288086,8.901170986064244e-06,2.5378997325897217,0.0151382079347968,0.0151382079347968,0.0,215.89599609375,197.0,3408.611083984375,-0.0,3388.896484375,1.0,283.1499938964844,288.442138671875,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835088670253753,1.0,0.0,0.0,0.1485596597194671,0.489898681640625,2.901377360586821e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.18798828125,0.0,19.594541549682617,1895.4371337890625,0.0,38.57192611694336,0.2382562309503555,1.0,0.0,3.0,1.0,0.0
11986920,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.7099417448043823,0.255734235048294,0.2347979247570037,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.8948758840560913,0.5269041061401367,0.5022867321968079,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.9990000128746032,0.8362327218055725,0.5156809687614441,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.8004856109619141,0.3724874258041382,0.3571326732635498,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.7115963101387024,0.257613867521286,1.1809122562408447,288.7424621582031,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1601257324219,288.7423400878906,1.0,0.6501142978668213,1.0,1.0,0.0,1.0,-3.3518452644348145,3.3518362045288086,8.901170986064244e-06,2.5378997325897217,0.0151382079347968,0.0151382079347968,0.0,215.89599609375,197.0,3408.611083984375,-0.0,3388.896484375,1.0,283.1499938964844,288.442138671875,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835088670253753,1.0,0.0,0.0,0.1485596597194671,0.489898681640625,2.901377360586821e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.18798828125,0.0,19.594541549682617,1895.4371337890625,0.0,38.57192611694336,0.2382562309503555,1.0,0.0,3.0,1.0,0.0
11986980,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99371337890625,0.7126579880714417,0.2544353604316711,0.2332049459218979,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018005371094,0.8989119529724121,0.5248101949691772,0.4997841715812683,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0039367675781,0.9990000128746032,0.8418128490447998,0.5064356923103333,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986267089844,0.8041480183601379,0.3711536824703216,0.3554361164569855,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.7145121693611145,0.2564965486526489,1.174097180366516,289.0013122558594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1772155761719,289.019287109375,1.0,0.6440094709396362,1.0,1.0,0.0,1.0,-3.325529098510742,3.3255202770233154,8.760919627093244e-06,2.5175681114196777,5.551115123125783e-17,5.551115123125783e-17,0.0,209.8941650390625,200.0,2044.376708984375,-0.0,3294.631591796875,1.0,283.14971923828125,288.5138854980469,288.92547607421875,289.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18499.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2743605375289917,1.0,0.0,0.0,0.0001340545713901,0.4291920065879822,2.542072021632924e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,35.84151840209961,0.0,16.852197647094727,1895.4371337890625,0.0,1.334774136543274,0.2335834205150604,1.0,0.0,3.0,1.0,0.0
11987040,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99371337890625,0.7126579880714417,0.2544353604316711,0.2332049459218979,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018005371094,0.8989119529724121,0.5248101949691772,0.4997841715812683,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0039367675781,0.9990000128746032,0.8418128490447998,0.5064356923103333,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986267089844,0.8041480183601379,0.3711536824703216,0.3554361164569855,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99383544921875,0.7145121693611145,0.2564965486526489,1.174097180366516,289.0013122558594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1772155761719,289.019287109375,1.0,0.6440094709396362,1.0,1.0,0.0,1.0,-3.325529098510742,3.3255202770233154,8.760919627093244e-06,2.5175681114196777,5.551115123125783e-17,5.551115123125783e-17,0.0,209.8941650390625,200.0,2044.376708984375,-0.0,3294.631591796875,1.0,283.14971923828125,288.5138854980469,288.92547607421875,289.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18499.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2743605375289917,1.0,0.0,0.0,0.0001340545713901,0.4291920065879822,2.542072021632924e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,35.84151840209961,0.0,16.852197647094727,1895.4371337890625,0.0,1.334774136543274,0.2335834205150604,1.0,0.0,3.0,1.0,0.0
11987100,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.7141438126564026,0.254581868648529,0.2330315858125686,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.204833984375,0.900849223136902,0.5248319506645203,0.4994007349014282,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062072753906,0.9990000128746032,0.845811665058136,0.5028870701789856,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8059309124946594,0.3712986409664154,0.3552401661872864,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1994934082031,0.7159518003463745,0.2565709352493286,1.1730937957763672,289.2044982910156,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1967163085937,289.21630859375,1.0,0.6421866416931152,1.0,1.0,0.0,1.0,-3.319135904312134,3.319127082824707,8.726833584660199e-06,2.512557029724121,5.551115123125783e-17,5.551115123125783e-17,0.0,207.80235290527344,200.0,1344.65478515625,-0.0,3268.347900390625,1.0,283.1494140625,288.5137634277344,288.78961181640625,288.870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18148.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2511956691741943,1.0,0.0,0.0,1.64613920787815e-05,0.4571905434131622,3.121567674485572e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4557113349437713,0.0,17.70491600036621,1895.4371337890625,0.0,0.0,0.233341559767723,1.0,0.0,3.0,1.0,0.0
11987160,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3297119140625,0.7157567739486694,0.2549170255661011,0.2332037091255188,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33306884765625,0.9028218388557434,0.5251078009605408,0.4994993507862091,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.9990000128746032,0.8499748110771179,0.4997945129871368,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.8077658414840698,0.3716794550418854,0.3554411828517914,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32977294921875,0.7174950838088989,0.2568743824958801,1.1736994981765747,289.3328552246094,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2174987792969,289.3401184082031,1.0,0.6410803198814392,1.0,1.0,0.0068576615303754,1.0,-3.316704511642456,3.316685199737549,1.9236113075749017e-05,2.510601758956909,5.551115123125783e-17,5.551115123125783e-17,0.0,206.15174865722656,203.0,875.0971069335938,-0.0,3253.5380859375,1.0,283.1493530273437,288.5137023925781,288.6446228027344,288.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,17997.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2145886421203613,1.0,0.0,0.0,1.5979727322701365e-05,0.4724113643169403,3.030229604565615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.112112857401371,0.0,18.19729232788086,1895.4371337890625,0.0,0.0,0.2334924787282943,1.0,0.0,3.0,1.0,0.0
11987220,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.7176997661590576,0.255324125289917,0.2336129546165466,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519348144531,0.905095875263214,0.5253133773803711,0.4997741878032684,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.9990000128746032,0.8573036193847656,0.4964757263660431,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.8099932670593262,0.3722739517688751,0.356021523475647,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.7195139527320862,0.2574808001518249,1.176242709159851,289.4518737792969,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2482604980469,289.4539794921875,1.0,0.640411376953125,1.0,1.0,0.0205729845911264,1.0,-3.31728744506836,3.317192554473877,9.494264668319374e-05,2.510906457901001,5.551115123125783e-17,5.551115123125783e-17,0.0,204.55563354492188,206.0,348.75738525390625,-0.0,3245.814453125,1.0,283.14923095703125,288.513671875,288.3741149902344,288.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,17922.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1069867461919784,1.0,0.0,0.0,1.5916803022264503e-05,0.4890514612197876,3.018297417556326e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1224488988518714,0.0,18.81964874267578,1895.4371337890625,0.0,0.0,0.2341539859771728,1.0,0.0,3.0,1.0,0.0
11987280,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.7176997661590576,0.255324125289917,0.2336129546165466,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519348144531,0.905095875263214,0.5253133773803711,0.4997741878032684,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.9990000128746032,0.8573036193847656,0.4964757263660431,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.8099932670593262,0.3722739517688751,0.356021523475647,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.7195139527320862,0.2574808001518249,1.176242709159851,289.4518737792969,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2482604980469,289.4539794921875,1.0,0.640411376953125,1.0,1.0,0.0205729845911264,1.0,-3.31728744506836,3.317192554473877,9.494264668319374e-05,2.510906457901001,5.551115123125783e-17,5.551115123125783e-17,0.0,204.55563354492188,206.0,348.75738525390625,-0.0,3245.814453125,1.0,283.14923095703125,288.513671875,288.3741149902344,288.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,17922.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1069867461919784,1.0,0.0,0.0,1.5916803022264503e-05,0.4890514612197876,3.018297417556326e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1224488988518714,0.0,18.81964874267578,1895.4371337890625,0.0,0.0,0.2341539859771728,1.0,0.0,3.0,1.0,0.0
11987340,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.7172556519508362,0.2550117075443268,0.2335195541381836,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4743957519531,0.9043241739273072,0.5245705246925354,0.4993291795253753,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.9990000128746032,0.8626565337181091,0.497236967086792,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.8096534609794617,0.372157335281372,0.3561138212680816,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.7194099426269531,0.2575995624065399,1.1775081157684326,289.4743957519531,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2597351074219,289.4742431640625,1.0,0.6409575343132019,1.0,1.0,0.0342883057892322,1.0,-3.3191897869110107,3.3187785148620605,0.0004112833412364,2.512056827545166,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0242614746093,209.0,113.63964080810548,-0.0,3252.737060546875,1.0,283.1490783691406,288.5136108398437,288.1281433105469,288.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,17940.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933061149553396e-05,0.49589404463768,3.0213803464337885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246293187141418,0.0,19.12592887878418,1895.4371337890625,0.0,0.0,0.2346937805414199,1.0,0.0,3.0,1.0,0.0
11987400,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.7172556519508362,0.2550117075443268,0.2335195541381836,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4743957519531,0.9043241739273072,0.5245705246925354,0.4993291795253753,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.9990000128746032,0.8626565337181091,0.497236967086792,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.8096534609794617,0.372157335281372,0.3561138212680816,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47442626953125,0.7194099426269531,0.2575995624065399,1.1775081157684326,289.4743957519531,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2597351074219,289.4742431640625,1.0,0.6409575343132019,1.0,1.0,0.0342883057892322,1.0,-3.3191897869110107,3.3187785148620605,0.0004112833412364,2.512056827545166,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0242614746093,209.0,113.63964080810548,-0.0,3252.737060546875,1.0,283.1490783691406,288.5136108398437,288.1281433105469,288.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,17940.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933061149553396e-05,0.49589404463768,3.0213803464337885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246293187141418,0.0,19.12592887878418,1895.4371337890625,0.0,0.0,0.2346937805414199,1.0,0.0,3.0,1.0,0.0
11987460,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.714801549911499,0.2540487051010132,0.2328589260578155,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.9011390805244446,0.5229939222335815,0.4980980157852173,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.9990000128746032,0.8662189841270447,0.5011058449745178,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47265625,0.8071482181549072,0.3713292777538299,0.3555631041526794,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.7174133062362671,0.2571182548999786,1.1763603687286377,289.4728088378906,290.7821044921875,289.4466857910156,285.8399963378906,289.49591064453125,297.25634765625,289.4742431640625,1.0,0.6420162916183472,1.0,1.0,0.0816911682486534,1.0,-3.3195271492004395,3.297877073287964,0.0216500703245401,2.491223096847534,5.551115123125783e-17,5.551115123125783e-17,0.0,206.92117309570312,212.0,39.97675704956055,-0.0,3264.05859375,1.0,283.1489562988281,288.5135498046875,287.9041442871094,287.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17966.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956149582052603e-05,0.4985566735267639,3.025758625856828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251274347305297,0.0,19.264816284179688,1895.4371337890625,0.0,0.0,0.2350038439035415,1.0,0.0,3.0,1.0,0.0
11987520,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.714801549911499,0.2540487051010132,0.2328589260578155,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4728698730469,0.9011390805244446,0.5229939222335815,0.4980980157852173,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.9990000128746032,0.8662189841270447,0.5011058449745178,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47265625,0.8071482181549072,0.3713292777538299,0.3555631041526794,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.7174133062362671,0.2571182548999786,1.1763603687286377,289.4728088378906,290.7821044921875,289.4466857910156,285.8399963378906,289.49591064453125,297.25634765625,289.4742431640625,1.0,0.6420162916183472,1.0,1.0,0.0816911682486534,1.0,-3.3195271492004395,3.297877073287964,0.0216500703245401,2.491223096847534,5.551115123125783e-17,5.551115123125783e-17,0.0,206.92117309570312,212.0,39.97675704956055,-0.0,3264.05859375,1.0,283.1489562988281,288.5135498046875,287.9041442871094,287.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17966.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956149582052603e-05,0.4985566735267639,3.025758625856828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251274347305297,0.0,19.264816284179688,1895.4371337890625,0.0,0.0,0.2350038439035415,1.0,0.0,3.0,1.0,0.0
11987580,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69873046875,0.711470901966095,0.2532503008842468,0.2320821285247802,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7064819335937,0.8969854712486267,0.5216935873031616,0.4967435598373413,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7085876464844,0.9990000128746032,0.8697060942649841,0.5065067410469055,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.8036426901817322,0.3706127107143402,0.3548335433006286,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.69891357421875,0.7144854664802551,0.256606787443161,1.1741282939910889,289.7059936523437,290.8480834960937,289.3934936523437,285.8078918457031,289.91656494140625,297.2548828125,289.72418212890625,1.0,0.6432636976242065,1.0,1.0,0.1290940195322036,1.0,-3.319890260696411,3.0940017700195312,0.2258884459733963,2.28809118270874,5.551115123125783e-17,5.551115123125783e-17,0.0,209.44091796875,215.0,314.4917907714844,-0.0,3277.461181640625,1.0,283.1488342285156,288.51348876953125,287.6998596191406,287.7524108886719,293.1499938964844,293.1499938964844,283.1499938964844,17983.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597130722075235e-05,0.4995350539684295,3.028633116866632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268885880708694,0.0,19.32365608215332,1895.4371337890625,0.0,0.0,0.2351571917533874,1.0,0.0,3.0,1.0,0.0
11987640,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69873046875,0.711470901966095,0.2532503008842468,0.2320821285247802,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7064819335937,0.8969854712486267,0.5216935873031616,0.4967435598373413,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7085876464844,0.9990000128746032,0.8697060942649841,0.5065067410469055,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.8036426901817322,0.3706127107143402,0.3548335433006286,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.69891357421875,0.7144854664802551,0.256606787443161,1.1741282939910889,289.7059936523437,290.8480834960937,289.3934936523437,285.8078918457031,289.91656494140625,297.2548828125,289.72418212890625,1.0,0.6432636976242065,1.0,1.0,0.1290940195322036,1.0,-3.319890260696411,3.0940017700195312,0.2258884459733963,2.28809118270874,5.551115123125783e-17,5.551115123125783e-17,0.0,209.44091796875,215.0,314.4917907714844,-0.0,3277.461181640625,1.0,283.1488342285156,288.51348876953125,287.6998596191406,287.7524108886719,293.1499938964844,293.1499938964844,283.1499938964844,17983.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597130722075235e-05,0.4995350539684295,3.028633116866632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268885880708694,0.0,19.32365608215332,1895.4371337890625,0.0,0.0,0.2351571917533874,1.0,0.0,3.0,1.0,0.0
11987700,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.7106161713600159,0.2535822689533233,0.2321391403675079,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.8958002328872681,0.5220378637313843,0.4967135787010193,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98309326171875,0.9990000128746032,0.8728031516075134,0.5084289312362671,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97705078125,0.8026794195175171,0.3709979951381683,0.354934424161911,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.713671088218689,0.2568896412849426,1.17450749874115,289.9800720214844,290.8799133300781,289.3678283691406,285.7926330566406,290.25347900390625,297.26678466796875,290.0006408691406,1.0,0.6440714001655579,1.0,1.0,0.1527954488992691,1.0,-3.322801113128662,2.9464333057403564,0.3763678073883056,2.1402604579925537,5.551115123125783e-17,5.551115123125783e-17,0.0,210.4223175048828,215.0,516.6962890625,-0.0,3288.419921875,1.0,283.14874267578125,288.5134582519531,287.6045227050781,287.6547241210937,293.1499938964844,293.1499938964844,283.1499938964844,17988.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597601658431813e-05,0.4997467696666717,3.029525957355672e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1299595087766647,0.0,19.33804702758789,1895.4371337890625,0.0,0.0,0.2351987808942794,1.0,0.0,3.0,1.0,0.0
11987760,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2004089355469,0.7108140587806702,0.2544054388999939,0.2326843440532684,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.8957415223121643,0.523038923740387,0.4973783791065216,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.9990000128746032,0.8768389821052551,0.5092065334320068,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2038879394531,0.8027558922767639,0.3719192445278168,0.35557621717453,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005615234375,0.7137809991836548,0.2576091885566711,1.1768525838851929,290.2056884765625,290.9109191894531,289.3428039550781,285.7779541015625,290.4293212890625,297.2865295410156,290.2177124023437,1.0,0.645138144493103,1.0,1.0,0.1744957268238067,1.0,-3.32877516746521,2.8721508979797363,0.4566242396831512,2.0646908283233643,5.551115123125783e-17,5.551115123125783e-17,0.0,211.0465545654297,218.0,536.2489013671875,-0.0,3304.88037109375,1.0,283.148681640625,288.513427734375,287.51336669921875,287.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,17992.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597932532604318e-05,0.4998680353164673,3.030153710413541e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.13387531042099,0.0,19.347000122070312,1895.4371337890625,0.0,0.0,0.2352262139320373,1.0,0.0,3.0,1.0,0.0
