time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987820,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941711425781,0.7120863795280457,0.256254106760025,0.2343157678842544,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989013671875,0.8965458273887634,0.5254061222076416,0.4995245635509491,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.9990000128746032,0.8852693438529968,0.5100696682929993,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.8038228154182434,0.374101847410202,0.3575636744499206,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.7149425745010376,0.2594636976718902,1.184700608253479,290.4986267089844,290.9703063964844,289.294921875,285.7504577636719,290.6939697265625,297.3201599121094,290.5094909667969,1.0,0.6479520797729492,1.0,1.0,0.217896282672882,1.0,-3.346181869506836,2.761218786239624,0.5849630236625671,1.949932098388672,5.551115123125783e-17,5.551115123125783e-17,0.0,212.27066040039065,221.0,447.3960266113281,-0.0,3350.5517578125,1.0,283.1485595703125,288.5133972167969,287.3428955078125,287.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,17996.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598312155692838e-05,0.4999719560146332,3.0308733496055285e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404260843992233,0.0,19.35577964782715,1895.4371337890625,0.0,0.0,0.2352553606033325,1.0,0.0,3.0,1.0,0.0
11987880,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941711425781,0.7120863795280457,0.256254106760025,0.2343157678842544,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989013671875,0.8965458273887634,0.5254061222076416,0.4995245635509491,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.9990000128746032,0.8852693438529968,0.5100696682929993,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.8038228154182434,0.374101847410202,0.3575636744499206,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.7149425745010376,0.2594636976718902,1.184700608253479,290.4986267089844,290.9703063964844,289.294921875,285.7504577636719,290.6939697265625,297.3201599121094,290.5094909667969,1.0,0.6479520797729492,1.0,1.0,0.217896282672882,1.0,-3.346181869506836,2.761218786239624,0.5849630236625671,1.949932098388672,5.551115123125783e-17,5.551115123125783e-17,0.0,212.27066040039065,221.0,447.3960266113281,-0.0,3350.5517578125,1.0,283.1485595703125,288.5133972167969,287.3428955078125,287.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,17996.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598312155692838e-05,0.4999719560146332,3.0308733496055285e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404260843992233,0.0,19.35577964782715,1895.4371337890625,0.0,0.0,0.2352553606033325,1.0,0.0,3.0,1.0,0.0
11987940,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.7131895422935486,0.2582355439662933,0.2360692024230957,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980651855469,0.8971664905548096,0.5280452370643616,0.5019432306289673,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.9990000128746032,0.893896758556366,0.5115081667900085,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961730957031,0.8047456741333008,0.376490831375122,0.3597769737243652,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.7161256670951843,0.2616146802902221,1.194100022315979,290.7978210449219,291.0260009765625,289.25,285.7255554199219,290.9895324707031,297.3511657714844,290.8090515136719,1.0,0.6514097452163696,1.0,1.0,0.2612968385219574,1.0,-3.366895198822021,2.642226219177246,0.7246689796447754,1.8263503313064573,5.551115123125783e-17,5.551115123125783e-17,0.0,213.9574279785156,224.0,428.6228332519531,-0.0,3406.891845703125,1.0,283.1484069824219,288.5133361816406,287.1871643066406,287.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984758647391573e-05,0.4999988079071045,3.031183973527946e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459577679634094,0.0,19.35880851745605,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988000,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.7131895422935486,0.2582355439662933,0.2360692024230957,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980651855469,0.8971664905548096,0.5280452370643616,0.5019432306289673,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.9990000128746032,0.893896758556366,0.5115081667900085,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961730957031,0.8047456741333008,0.376490831375122,0.3597769737243652,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.7161256670951843,0.2616146802902221,1.194100022315979,290.7978210449219,291.0260009765625,289.25,285.7255554199219,290.9895324707031,297.3511657714844,290.8090515136719,1.0,0.6514097452163696,1.0,1.0,0.2612968385219574,1.0,-3.366895198822021,2.642226219177246,0.7246689796447754,1.8263503313064573,5.551115123125783e-17,5.551115123125783e-17,0.0,213.9574279785156,224.0,428.6228332519531,-0.0,3406.891845703125,1.0,283.1484069824219,288.5133361816406,287.1871643066406,287.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984758647391573e-05,0.4999988079071045,3.031183973527946e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459577679634094,0.0,19.35880851745605,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.714150071144104,0.2601321637630462,0.2378846108913421,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.961669921875,0.8976211547851562,0.5306074619293213,0.5044899582862854,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621276855469,0.9990000128746032,0.9022460579872132,0.5133460760116577,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.8055183291435242,0.378819465637207,0.362084686756134,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.7172600626945496,0.2638118267059326,1.2042927742004397,290.9615783691406,291.07879638671875,289.2074279785156,285.70220947265625,291.05865478515625,297.3763732910156,290.9654541015625,1.0,0.6553322672843933,1.0,1.0,0.2718522250652313,1.0,-3.389392375946045,2.621306896209717,0.7680854201316833,1.8001396656036377,5.551115123125783e-17,5.551115123125783e-17,0.0,216.011459350586,227.0,261.817626953125,-0.0,3470.83251953125,1.0,283.1482849121094,288.5133056640625,287.04449462890625,287.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985433492460288e-05,0.5000035166740417,3.0313119093843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501428782939911,0.0,19.35978507995605,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
11988120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.714150071144104,0.2601321637630462,0.2378846108913421,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.961669921875,0.8976211547851562,0.5306074619293213,0.5044899582862854,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621276855469,0.9990000128746032,0.9022460579872132,0.5133460760116577,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.8055183291435242,0.378819465637207,0.362084686756134,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.7172600626945496,0.2638118267059326,1.2042927742004397,290.9615783691406,291.07879638671875,289.2074279785156,285.70220947265625,291.05865478515625,297.3763732910156,290.9654541015625,1.0,0.6553322672843933,1.0,1.0,0.2718522250652313,1.0,-3.389392375946045,2.621306896209717,0.7680854201316833,1.8001396656036377,5.551115123125783e-17,5.551115123125783e-17,0.0,216.011459350586,227.0,261.817626953125,-0.0,3470.83251953125,1.0,283.1482849121094,288.5133056640625,287.04449462890625,287.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985433492460288e-05,0.5000035166740417,3.0313119093843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501428782939911,0.0,19.35978507995605,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
11988180,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.7138031125068665,0.2613406479358673,0.2391776442527771,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8965999484062195,0.5322489142417908,0.5063009858131409,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.9091877341270448,0.5168983340263367,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8049441576004028,0.380427747964859,0.3638304769992828,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7172735929489136,0.2654815018177032,1.2126973867416382,291.0512084960937,291.1297912597656,289.1662902832031,285.6791687011719,291.1145324707031,297.3872375488281,291.0541076660156,1.0,0.6593385934829712,1.0,1.0,0.2824076116085052,1.0,-3.4096155166625977,2.601600408554077,0.8080150485038757,1.775749683380127,5.551115123125783e-17,5.551115123125783e-17,0.0,218.83351135253903,230.0,163.4755401611328,-0.0,3534.619140625,1.0,283.14813232421875,288.5132751464844,286.91387939453125,286.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521795392036438,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.7138031125068665,0.2613406479358673,0.2391776442527771,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8965999484062195,0.5322489142417908,0.5063009858131409,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.9091877341270448,0.5168983340263367,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8049441576004028,0.380427747964859,0.3638304769992828,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7172735929489136,0.2654815018177032,1.2126973867416382,291.0512084960937,291.1297912597656,289.1662902832031,285.6791687011719,291.1145324707031,297.3872375488281,291.0541076660156,1.0,0.6593385934829712,1.0,1.0,0.2824076116085052,1.0,-3.4096155166625977,2.601600408554077,0.8080150485038757,1.775749683380127,5.551115123125783e-17,5.551115123125783e-17,0.0,218.83351135253903,230.0,163.4755401611328,-0.0,3534.619140625,1.0,283.14813232421875,288.5132751464844,286.91387939453125,286.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521795392036438,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.7132133841514587,0.2617464065551758,0.2396364063024521,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.8956286907196045,0.5328051447868347,0.5069393515586853,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.9990000128746032,0.9122552275657654,0.5191852450370789,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.8042235970497131,0.3810088336467743,0.3644844889640808,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.7168941497802734,0.2661261856555938,1.2160581350326538,291.0881042480469,291.1499938964844,289.146240234375,285.6677551269531,291.1422119140625,297.38897705078125,291.0906982421875,1.0,0.6612871885299683,1.0,1.0,0.2876853048801422,1.0,-3.418518781661988,2.590740203857422,0.8277785778045654,1.76283597946167,5.551115123125783e-17,5.551115123125783e-17,0.0,220.44873046875,230.0,136.58090209960938,-0.0,3565.075439453125,1.0,283.1480712890625,288.51324462890625,286.852783203125,286.88507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000022053718567,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528014242649078,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.7124537229537964,0.2620460987091064,0.2400056719779968,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.8944834470748901,0.5332247614860535,0.5074542760848999,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9990000128746032,0.915107786655426,0.5216518044471741,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.803332507610321,0.3814713954925537,0.3650315105915069,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.716350793838501,0.2666635811328888,1.218964695930481,291.1094970703125,291.1499938964844,289.1264953613281,285.6564025878906,291.13916015625,297.388916015625,291.11004638671875,1.0,0.6631848216056824,1.0,1.0,0.2886474430561065,1.0,-3.4267072677612305,2.5924479961395264,0.8342590928077698,1.7626211643218994,5.551115123125783e-17,5.551115123125783e-17,0.0,222.1327667236328,233.0,95.44164276123048,-0.0,3594.455322265625,1.0,283.14801025390625,288.51324462890625,286.7940368652344,286.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016689300537,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532369405031204,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7102410793304443,0.2621930241584778,0.2403785586357116,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.8915110230445862,0.5334857106208801,0.5079891085624695,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.9990000128746032,0.9199142456054688,0.5272889733314514,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.8008872270584106,0.3819082379341125,0.3657066226005554,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7146191000938416,0.2673004567623138,1.2230013608932495,291.11602783203125,291.1499938964844,289.0879211425781,285.6339416503906,291.1252746582031,297.3818664550781,291.1160583496094,1.0,0.6667309403419495,1.0,1.0,0.2905716896057129,1.0,-3.4402551651000977,2.595644950866699,0.844610333442688,1.7626711130142212,5.551115123125783e-17,5.551115123125783e-17,0.0,225.74073791503903,236.0,33.6708984375,-0.0,3648.170654296875,1.0,283.1478881835937,288.5132141113281,286.6837158203125,286.7121887207031,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533448994159698,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7102410793304443,0.2621930241584778,0.2403785586357116,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.8915110230445862,0.5334857106208801,0.5079891085624695,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.9990000128746032,0.9199142456054688,0.5272889733314514,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.8008872270584106,0.3819082379341125,0.3657066226005554,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.7146191000938416,0.2673004567623138,1.2230013608932495,291.11602783203125,291.1499938964844,289.0879211425781,285.6339416503906,291.1252746582031,297.3818664550781,291.1160583496094,1.0,0.6667309403419495,1.0,1.0,0.2905716896057129,1.0,-3.4402551651000977,2.595644950866699,0.844610333442688,1.7626711130142212,5.551115123125783e-17,5.551115123125783e-17,0.0,225.74073791503903,236.0,33.6708984375,-0.0,3648.170654296875,1.0,283.1478881835937,288.5132141113281,286.6837158203125,286.7121887207031,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533448994159698,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7072139978408813,0.2618512213230133,0.2402965724468231,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.8878311514854431,0.5331385731697083,0.5079218149185181,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,0.9237518906593324,0.5336179137229919,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.7977314591407776,0.3818102180957794,0.3658598959445953,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.7121308445930481,0.2674263119697571,1.2247198820114136,291.1108093261719,291.1499938964844,289.05047607421875,285.6117248535156,291.1101989746094,297.36846923828125,291.11053466796875,1.0,0.66987544298172,1.0,1.0,0.2924959361553192,1.0,-3.4499473571777344,2.5961155891418457,0.8538317680358887,1.760914921760559,5.551115123125783e-17,5.551115123125783e-17,0.0,229.54234313964844,239.0,4.499771118164063,-0.0,3694.010009765625,1.0,283.1477355957031,288.51318359375,286.58209228515625,286.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529197096824646,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.7072139978408813,0.2618512213230133,0.2402965724468231,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.8878311514854431,0.5331385731697083,0.5079218149185181,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.9990000128746032,0.9237518906593324,0.5336179137229919,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.7977314591407776,0.3818102180957794,0.3658598959445953,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.7121308445930481,0.2674263119697571,1.2247198820114136,291.1108093261719,291.1499938964844,289.05047607421875,285.6117248535156,291.1101989746094,297.36846923828125,291.11053466796875,1.0,0.66987544298172,1.0,1.0,0.2924959361553192,1.0,-3.4499473571777344,2.5961155891418457,0.8538317680358887,1.760914921760559,5.551115123125783e-17,5.551115123125783e-17,0.0,229.54234313964844,239.0,4.499771118164063,-0.0,3694.010009765625,1.0,283.1477355957031,288.51318359375,286.58209228515625,286.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529197096824646,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7036978006362915,0.2611355185508728,0.2398674339056015,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.8837814331054688,0.5323472619056702,0.5074161291122437,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.9990000128746032,0.92681884765625,0.5402601361274719,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.7941659688949585,0.3812997341156006,0.3656109571456909,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7090970873832703,0.2671405971050262,1.224539875984192,291.0964660644531,291.1499938964844,289.0140075683594,285.5897521972656,291.0889587402344,297.35113525390625,291.0958557128906,1.0,0.6726083755493164,1.0,1.0,0.2936809659004211,1.0,-3.4563024044036865,2.596580743789673,0.8597216010093689,1.7599390745162964,5.551115123125783e-17,5.551115123125783e-17,0.0,233.3763732910156,242.0,-13.271364212036133,-0.0,3732.111572265625,1.0,283.1476135253906,288.5131225585937,286.4883117675781,286.5125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522627919912338,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7036978006362915,0.2611355185508728,0.2398674339056015,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.8837814331054688,0.5323472619056702,0.5074161291122437,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.9990000128746032,0.92681884765625,0.5402601361274719,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.7941659688949585,0.3812997341156006,0.3656109571456909,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.7090970873832703,0.2671405971050262,1.224539875984192,291.0964660644531,291.1499938964844,289.0140075683594,285.5897521972656,291.0889587402344,297.35113525390625,291.0958557128906,1.0,0.6726083755493164,1.0,1.0,0.2936809659004211,1.0,-3.4563024044036865,2.596580743789673,0.8597216010093689,1.7599390745162964,5.551115123125783e-17,5.551115123125783e-17,0.0,233.3763732910156,242.0,-13.271364212036133,-0.0,3732.111572265625,1.0,283.1476135253906,288.5131225585937,286.4883117675781,286.5125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522627919912338,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.6998558640480042,0.2601036429405212,0.2391452640295028,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.8795255422592163,0.5311917066574097,0.5065543055534363,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.9990000128746032,0.9291852116584778,0.547035813331604,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.790334939956665,0.3804329931735992,0.3650171756744385,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7056400179862976,0.2665048539638519,1.222739577293396,291.0775756835937,291.1499938964844,288.9784240722656,285.5679931640625,291.06707763671875,297.33111572265625,291.0768737792969,1.0,0.6749391555786133,1.0,1.0,0.2948659658432007,1.0,-3.459671974182129,2.595034122467041,0.8646379113197327,1.7576611042022705,5.551115123125783e-17,5.551115123125783e-17,0.0,237.16873168945312,245.0,-22.13881492614746,-0.0,3762.7470703125,1.0,283.1474609375,288.5130920410156,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514890938997268,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.6998558640480042,0.2601036429405212,0.2391452640295028,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.8795255422592163,0.5311917066574097,0.5065543055534363,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.9990000128746032,0.9291852116584778,0.547035813331604,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.790334939956665,0.3804329931735992,0.3650171756744385,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7056400179862976,0.2665048539638519,1.222739577293396,291.0775756835937,291.1499938964844,288.9784240722656,285.5679931640625,291.06707763671875,297.33111572265625,291.0768737792969,1.0,0.6749391555786133,1.0,1.0,0.2948659658432007,1.0,-3.459671974182129,2.595034122467041,0.8646379113197327,1.7576611042022705,5.551115123125783e-17,5.551115123125783e-17,0.0,237.16873168945312,245.0,-22.13881492614746,-0.0,3762.7470703125,1.0,283.1474609375,288.5130920410156,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514890938997268,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.6978527903556824,0.2594926059246063,0.2386952340602874,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8773601651191711,0.5305061340332031,0.5060173273086548,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.9990000128746032,0.9301449656486512,0.5504359602928162,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.7883574366569519,0.379889965057373,0.3646131753921509,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7038175463676453,0.2660809159278869,1.2213443517684937,291.06744384765625,291.1499938964844,288.9609375,285.55718994140625,291.0561218261719,297.3204345703125,291.06671142578125,1.0,0.6759714484214783,1.0,1.0,0.2954584956169128,1.0,-3.460411787033081,2.5936007499694824,0.8668110370635986,1.7560864686965942,5.551115123125783e-17,5.551115123125783e-17,0.0,239.03872680664065,245.0,-24.62418365478516,-0.0,3775.60205078125,1.0,283.1473999023437,288.5130920410156,286.3609313964844,286.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510872840881347,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6958107352256775,0.2588315010070801,0.2381954789161682,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8751844763755798,0.5297651290893555,0.5054219365119934,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9990000128746032,0.9309813976287842,0.5538325309753418,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.7863531112670898,0.3792878985404968,0.3641482293605804,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7019491195678711,0.2655989825725555,1.219667911529541,291.0601501464844,291.1499938964844,288.9436340332031,285.5464172363281,291.0519714355469,297.3095703125,291.0597839355469,1.0,0.6769225001335144,1.0,1.0,0.2970011532306671,1.0,-3.46060562133789,2.5888683795928955,0.8717372417449951,1.7513505220413208,5.551115123125783e-17,5.551115123125783e-17,0.0,240.8876037597656,248.0,-21.491453170776367,-0.0,3786.968994140625,1.0,283.1473388671875,288.5130615234375,286.321533203125,286.3423767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1507017165422439,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.6916941404342651,0.2574074864387512,0.237090453505516,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8708820343017578,0.5281776785850525,0.5041138529777527,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9990000128746032,0.93237966299057,0.5605301856994629,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7823432683944702,0.3779599070549011,0.3630852699279785,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.698154091835022,0.2645080685615539,1.2156752347946167,291.0512390136719,291.1499938964844,288.90948486328125,285.5250244140625,291.04541015625,297.2880554199219,291.05096435546875,1.0,0.6786158680915833,1.0,1.0,0.3000864684581756,1.0,-3.45967984199524,2.5780913829803467,0.8815885782241821,1.7408726215362549,5.551115123125783e-17,5.551115123125783e-17,0.0,244.49693298339844,251.0,-14.672455787658691,-0.0,3805.931396484375,1.0,283.1471862792969,288.5130310058594,286.24688720703125,286.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500443518161773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.6916941404342651,0.2574074864387512,0.237090453505516,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8708820343017578,0.5281776785850525,0.5041138529777527,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9990000128746032,0.93237966299057,0.5605301856994629,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7823432683944702,0.3779599070549011,0.3630852699279785,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.698154091835022,0.2645080685615539,1.2156752347946167,291.0512390136719,291.1499938964844,288.90948486328125,285.5250244140625,291.04541015625,297.2880554199219,291.05096435546875,1.0,0.6786158680915833,1.0,1.0,0.3000864684581756,1.0,-3.45967984199524,2.5780913829803467,0.8815885782241821,1.7408726215362549,5.551115123125783e-17,5.551115123125783e-17,0.0,244.49693298339844,251.0,-14.672455787658691,-0.0,3805.931396484375,1.0,283.1471862792969,288.5130310058594,286.24688720703125,286.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500443518161773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.6875610947608948,0.2558528482913971,0.2358637452125549,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8666634559631348,0.5264518857002258,0.5026719570159912,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.9990000128746032,0.9334023594856262,0.5670874714851379,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7783559560775757,0.3764749467372894,0.3618685007095337,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.6943130493164062,0.2632631957530975,1.210954666137695,291.0439453125,291.1499938964844,288.8759155273437,285.5037841796875,291.0392761230469,297.2669372558594,291.043701171875,1.0,0.6800603270530701,1.0,1.0,0.3031717836856842,1.0,-3.457216501235962,2.5662553310394287,0.890961229801178,1.7296998500823977,5.551115123125783e-17,5.551115123125783e-17,0.0,247.99118041992188,254.0,-11.195971488952637,-0.0,3820.3955078125,1.0,283.1470642089844,288.51300048828125,286.1776123046875,286.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494932919740677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.6875610947608948,0.2558528482913971,0.2358637452125549,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8666634559631348,0.5264518857002258,0.5026719570159912,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.9990000128746032,0.9334023594856262,0.5670874714851379,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7783559560775757,0.3764749467372894,0.3618685007095337,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.6943130493164062,0.2632631957530975,1.210954666137695,291.0439453125,291.1499938964844,288.8759155273437,285.5037841796875,291.0392761230469,297.2669372558594,291.043701171875,1.0,0.6800603270530701,1.0,1.0,0.3031717836856842,1.0,-3.457216501235962,2.5662553310394287,0.890961229801178,1.7296998500823977,5.551115123125783e-17,5.551115123125783e-17,0.0,247.99118041992188,254.0,-11.195971488952637,-0.0,3820.3955078125,1.0,283.1470642089844,288.51300048828125,286.1776123046875,286.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494932919740677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6834272742271423,0.2542006373405456,0.2345422208309173,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.862525224685669,0.5246209502220154,0.5011233687400818,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.9990000128746032,0.9341161847114564,0.5735375285148621,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.7744001150131226,0.3748693466186523,0.3605306148529053,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6904489398002625,0.2619042694568634,1.2056857347488403,291.0429382324219,291.1499938964844,288.8428039550781,285.482666015625,291.0423278808594,297.246337890625,291.04296875,1.0,0.6813160181045532,1.0,1.0,0.3074125945568084,1.0,-3.453575849533081,2.5499539375305176,0.903621792793274,1.714350700378418,5.551115123125783e-17,5.551115123125783e-17,0.0,251.4033050537109,257.0,-3.157052755355835,-0.0,3831.409423828125,1.0,283.1469421386719,288.5129699707031,286.1127624511719,286.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490456461906433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6834272742271423,0.2542006373405456,0.2345422208309173,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.862525224685669,0.5246209502220154,0.5011233687400818,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.9990000128746032,0.9341161847114564,0.5735375285148621,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.7744001150131226,0.3748693466186523,0.3605306148529053,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.6904489398002625,0.2619042694568634,1.2056857347488403,291.0429382324219,291.1499938964844,288.8428039550781,285.482666015625,291.0423278808594,297.246337890625,291.04296875,1.0,0.6813160181045532,1.0,1.0,0.3074125945568084,1.0,-3.453575849533081,2.5499539375305176,0.903621792793274,1.714350700378418,5.551115123125783e-17,5.551115123125783e-17,0.0,251.4033050537109,257.0,-3.157052755355835,-0.0,3831.409423828125,1.0,283.1469421386719,288.5129699707031,286.1127624511719,286.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490456461906433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.6793186664581299,0.2524659931659698,0.2331428378820419,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.8584827780723572,0.5227010846138,0.4994875192642212,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.9990000128746032,0.934527575969696,0.5798670649528503,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.7704938650131226,0.3731562495231628,0.3590873181819916,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.6865869164466858,0.2604481875896454,1.199955701828003,291.0452575683594,291.1499938964844,288.8099975585937,285.461669921875,291.0462341308594,297.2265625,291.0453491210937,1.0,0.6824055314064026,1.0,1.0,0.3116534054279327,1.0,-3.4489095211029053,2.5328547954559326,0.9160545468330384,1.6984457969665527,5.551115123125783e-17,5.551115123125783e-17,0.0,254.73390197753903,260.0,1.6342613697052002,-0.0,3839.37451171875,1.0,283.14678955078125,288.512939453125,286.05230712890625,286.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487162709236145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.6793186664581299,0.2524659931659698,0.2331428378820419,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.8584827780723572,0.5227010846138,0.4994875192642212,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.9990000128746032,0.934527575969696,0.5798670649528503,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.7704938650131226,0.3731562495231628,0.3590873181819916,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.6865869164466858,0.2604481875896454,1.199955701828003,291.0452575683594,291.1499938964844,288.8099975585937,285.461669921875,291.0462341308594,297.2265625,291.0453491210937,1.0,0.6824055314064026,1.0,1.0,0.3116534054279327,1.0,-3.4489095211029053,2.5328547954559326,0.9160545468330384,1.6984457969665527,5.551115123125783e-17,5.551115123125783e-17,0.0,254.73390197753903,260.0,1.6342613697052002,-0.0,3839.37451171875,1.0,283.14678955078125,288.512939453125,286.05230712890625,286.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487162709236145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6772698760032654,0.2515666484832763,0.2324149012565612,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.856489360332489,0.5217044949531555,0.4986363649368286,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9346145391464232,0.5830005407333374,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.7685539126396179,0.3722582459449768,0.3583272397518158,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6846544146537781,0.2596849501132965,1.196932673454285,291.046875,291.1499938964844,288.793701171875,285.451171875,291.04833984375,297.2169189453125,291.0469970703125,1.0,0.6828972697257996,1.0,1.0,0.3137738108634949,1.0,-3.446227550506592,2.524080276489258,0.9221473932266236,1.690351486206055,5.551115123125783e-17,5.551115123125783e-17,0.0,256.3779602050781,260.0,3.05844783782959,-0.0,3842.359130859375,1.0,283.146728515625,288.5129089355469,286.0235900878906,286.0388488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485783904790878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6752229928970337,0.2506463825702667,0.2316686511039734,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.8545105457305908,0.5206830501556396,0.4977627396583557,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9990000128746032,0.9346240162849426,0.5861203074455261,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.7666203379631042,0.3713332712650299,0.357542335987091,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6827198266983032,0.258899450302124,1.1938114166259766,291.048583984375,291.1499938964844,288.7774353027344,285.44073486328125,291.05029296875,297.2073974609375,291.0487060546875,1.0,0.6833586096763611,1.0,1.0,0.3158682584762573,1.0,-3.443333148956299,2.5152504444122314,0.9280828237533568,1.6822527647018433,5.551115123125783e-17,5.551115123125783e-17,0.0,258.0127868652344,263.0,3.979146242141724,-0.0,3844.755859375,1.0,283.14666748046875,288.5129089355469,285.9957275390625,286.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484515517950058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6711321473121643,0.248744323849678,0.2301222383975982,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8505881428718567,0.5185651779174805,0.4959473311901092,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.9990000128746032,0.9344155788421632,0.5923337340354919,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.7627677321434021,0.3694039285182953,0.355899304151535,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6788421869277954,0.2572640180587768,1.18728506565094,291.05224609375,291.1499938964844,288.7449645996094,285.4198608398437,291.0543212890625,297.1885681152344,291.0523376464844,1.0,0.6841989755630493,1.0,1.0,0.3200571537017822,1.0,-3.436936140060425,2.497222661972046,0.9397132992744446,1.6658331155776978,5.551115123125783e-17,5.551115123125783e-17,0.0,261.2646789550781,251.0,5.133844375610352,-0.0,3847.92236328125,1.0,283.1465148925781,288.51287841796875,285.9423522949219,285.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482207626104354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
