time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989680,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6711321473121643,0.248744323849678,0.2301222383975982,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8505881428718567,0.5185651779174805,0.4959473311901092,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.9990000128746032,0.9344155788421632,0.5923337340354919,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.7627677321434021,0.3694039285182953,0.355899304151535,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6788421869277954,0.2572640180587768,1.18728506565094,291.05224609375,291.1499938964844,288.7449645996094,285.4198608398437,291.0543212890625,297.1885681152344,291.0523376464844,1.0,0.6841989755630493,1.0,1.0,0.3200571537017822,1.0,-3.436936140060425,2.497222661972046,0.9397132992744446,1.6658331155776978,5.551115123125783e-17,5.551115123125783e-17,0.0,261.2646789550781,251.0,5.133844375610352,-0.0,3847.92236328125,1.0,283.1465148925781,288.51287841796875,285.9423522949219,285.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482207626104354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.6702282428741455,0.2467300742864608,0.2282952517271042,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8505411744117737,0.5163102149963379,0.4938178956508636,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.9990000128746032,0.9343956112861632,0.5898915529251099,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7624140381813049,0.3673320710659027,0.3539356291294098,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.6782187223434448,0.2555094063282013,1.1793313026428225,291.0560913085937,291.1499938964844,288.7124938964844,285.39898681640625,291.05767822265625,297.1719970703125,291.0561218261719,1.0,0.6801649928092957,1.0,1.0,0.3242460489273071,1.0,-3.417328357696533,2.4702723026275635,0.947055995464325,1.6439456939697266,5.551115123125783e-17,5.551115123125783e-17,0.0,258.8432922363281,239.0,5.386799812316895,-0.0,3785.37890625,1.0,283.1463928222656,288.5128479003906,285.8919677734375,285.9050598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480124443769455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.6702282428741455,0.2467300742864608,0.2282952517271042,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8505411744117737,0.5163102149963379,0.4938178956508636,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.9990000128746032,0.9343956112861632,0.5898915529251099,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7624140381813049,0.3673320710659027,0.3539356291294098,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.6782187223434448,0.2555094063282013,1.1793313026428225,291.0560913085937,291.1499938964844,288.7124938964844,285.39898681640625,291.05767822265625,297.1719970703125,291.0561218261719,1.0,0.6801649928092957,1.0,1.0,0.3242460489273071,1.0,-3.417328357696533,2.4702723026275635,0.947055995464325,1.6439456939697266,5.551115123125783e-17,5.551115123125783e-17,0.0,258.8432922363281,239.0,5.386799812316895,-0.0,3785.37890625,1.0,283.1463928222656,288.5128479003906,285.8919677734375,285.9050598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480124443769455,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6714210510253906,0.244646668434143,0.2262711226940155,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8530641794204712,0.5139445066452026,0.4914470016956329,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9352218508720398,0.5817082524299622,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7643656134605408,0.3651483654975891,0.3517269194126129,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6797473430633545,0.2536835372447967,1.1703717708587646,291.05816650390625,291.1499938964844,288.679931640625,285.3781433105469,291.0586242675781,297.161376953125,291.05810546875,1.0,0.673372745513916,1.0,1.0,0.3280369341373443,1.0,-3.388767719268799,2.43869686126709,0.9500709176063538,1.6193859577178955,5.551115123125783e-17,5.551115123125783e-17,0.0,252.66835021972656,242.0,3.669159889221192,-0.0,3680.14453125,1.0,283.146240234375,288.5127868652344,285.8444519042969,285.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478063464164734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6714210510253906,0.244646668434143,0.2262711226940155,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8530641794204712,0.5139445066452026,0.4914470016956329,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9352218508720398,0.5817082524299622,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7643656134605408,0.3651483654975891,0.3517269194126129,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6797473430633545,0.2536835372447967,1.1703717708587646,291.05816650390625,291.1499938964844,288.679931640625,285.3781433105469,291.0586242675781,297.161376953125,291.05810546875,1.0,0.673372745513916,1.0,1.0,0.3280369341373443,1.0,-3.388767719268799,2.43869686126709,0.9500709176063538,1.6193859577178955,5.551115123125783e-17,5.551115123125783e-17,0.0,252.66835021972656,242.0,3.669159889221192,-0.0,3680.14453125,1.0,283.146240234375,288.5127868652344,285.8444519042969,285.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478063464164734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.6705442070960999,0.2425345927476883,0.2243285328149795,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8531070947647095,0.5115069150924683,0.4891198277473449,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.9362444877624512,0.578863799571991,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.7640448808670044,0.3628966212272644,0.3495651483535766,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.6791678071022034,0.2518399357795715,1.1618545055389404,291.05987548828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0608215332031,297.1534423828125,291.05987548828125,1.0,0.6696431636810303,1.0,1.0,0.3318278193473816,1.0,-3.3673415184021,2.4121673107147217,0.9551743865013124,1.5978344678878784,5.551115123125783e-17,5.551115123125783e-17,0.0,249.9313507080078,245.0,3.447547674179077,-0.0,3613.130859375,1.0,283.1461181640625,288.51275634765625,285.7994689941406,285.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475983709096908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.6705442070960999,0.2425345927476883,0.2243285328149795,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8531070947647095,0.5115069150924683,0.4891198277473449,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.9362444877624512,0.578863799571991,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.7640448808670044,0.3628966212272644,0.3495651483535766,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.6791678071022034,0.2518399357795715,1.1618545055389404,291.05987548828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0608215332031,297.1534423828125,291.05987548828125,1.0,0.6696431636810303,1.0,1.0,0.3318278193473816,1.0,-3.3673415184021,2.4121673107147217,0.9551743865013124,1.5978344678878784,5.551115123125783e-17,5.551115123125783e-17,0.0,249.9313507080078,245.0,3.447547674179077,-0.0,3613.130859375,1.0,283.1461181640625,288.51275634765625,285.7994689941406,285.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475983709096908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6694672703742981,0.2414496093988418,0.2233718037605285,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609436035156,0.8523637056350708,0.5102456212043762,0.4879574775695801,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609436035156,0.9990000128746032,0.9365024566650392,0.5790432691574097,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.7631834745407104,0.3617288768291473,0.3484866023063659,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6782288551330566,0.2508936822414398,1.1576918363571167,291.0609436035156,291.1499938964844,288.630615234375,285.3468322753906,291.0619201660156,297.1485595703125,291.0609436035156,1.0,0.668450117111206,1.0,1.0,0.3337232768535614,1.0,-3.3587021827697754,2.40032958984375,0.9583724737167358,1.5880658626556396,5.551115123125783e-17,5.551115123125783e-17,0.0,249.587890625,245.0,3.4813942909240723,-0.0,3590.661865234375,1.0,283.14605712890625,288.51275634765625,285.7779235839844,285.7893371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475006937980651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6681261658668518,0.2403415590524673,0.2224090844392776,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8513097763061523,0.5089540481567383,0.4867819547653198,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9990000128746032,0.9365921020507812,0.5798618793487549,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.7620348930358887,0.3605308830738067,0.3473948538303375,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6770195960998535,0.2499253004789352,1.1535061597824097,291.06158447265625,291.1499938964844,288.614013671875,285.3363647460937,291.0621337890625,297.1430053710937,291.0615539550781,1.0,0.6675398945808411,1.0,1.0,0.3355127274990082,1.0,-3.3507635593414307,2.3893027305603027,0.9614608883857728,1.5789482593536377,5.551115123125783e-17,5.551115123125783e-17,0.0,249.6453399658203,248.0,2.8714346885681152,-0.0,3572.236083984375,1.0,283.14599609375,288.5127258300781,285.7569274902344,285.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474037170410156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.6648594737052917,0.2380505353212356,0.2204490154981613,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8485227823257446,0.5062753558158875,0.4843750596046448,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.9990000128746032,0.9362985491752625,0.5828998684883118,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.7591056227684021,0.3580396771430969,0.3451557159423828,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.6739968061447144,0.2479134500026703,1.144966721534729,291.0618896484375,291.1499938964844,288.5804138183594,285.3153686523437,291.0618591308594,297.13018798828125,291.06182861328125,1.0,0.666313111782074,1.0,1.0,0.3390916287899017,1.0,-3.336195945739746,2.368236541748047,0.9679593443870544,1.56140398979187,5.551115123125783e-17,5.551115123125783e-17,0.0,250.63262939453125,251.0,1.4428324699401855,-0.0,3543.625732421875,1.0,283.1458435058594,288.5126953125,285.7163391113281,285.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472026109695434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.6648594737052917,0.2380505353212356,0.2204490154981613,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8485227823257446,0.5062753558158875,0.4843750596046448,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.9990000128746032,0.9362985491752625,0.5828998684883118,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.7591056227684021,0.3580396771430969,0.3451557159423828,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.6739968061447144,0.2479134500026703,1.144966721534729,291.0618896484375,291.1499938964844,288.5804138183594,285.3153686523437,291.0618591308594,297.13018798828125,291.06182861328125,1.0,0.666313111782074,1.0,1.0,0.3390916287899017,1.0,-3.336195945739746,2.368236541748047,0.9679593443870544,1.56140398979187,5.551115123125783e-17,5.551115123125783e-17,0.0,250.63262939453125,251.0,1.4428324699401855,-0.0,3543.625732421875,1.0,283.1458435058594,288.5126953125,285.7163391113281,285.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472026109695434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.6609981656074524,0.2356455028057098,0.2184182554483413,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8450550436973572,0.5034531354904175,0.4818662703037262,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.9990000128746032,0.935368835926056,0.5873560905456543,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.7555370926856995,0.3554047644138336,0.3428143262863159,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.6703477501869202,0.2457825988531112,1.1360578536987305,291.0613708496094,291.1499938964844,288.5462951660156,285.2942810058594,291.0608825683594,297.1153869628906,291.0613098144531,1.0,0.6656391024589539,1.0,1.0,0.3426705300807953,1.0,-3.322561025619507,2.347881317138672,0.9746796488761902,1.5443638563156128,5.551115123125783e-17,5.551115123125783e-17,0.0,252.4964294433593,254.0,0.2668527960777282,-0.0,3522.35009765625,1.0,283.1457214355469,288.5126647949219,285.677734375,285.6878356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469935178756714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.6609981656074524,0.2356455028057098,0.2184182554483413,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8450550436973572,0.5034531354904175,0.4818662703037262,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.9990000128746032,0.935368835926056,0.5873560905456543,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.7555370926856995,0.3554047644138336,0.3428143262863159,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.6703477501869202,0.2457825988531112,1.1360578536987305,291.0613708496094,291.1499938964844,288.5462951660156,285.2942810058594,291.0608825683594,297.1153869628906,291.0613098144531,1.0,0.6656391024589539,1.0,1.0,0.3426705300807953,1.0,-3.322561025619507,2.347881317138672,0.9746796488761902,1.5443638563156128,5.551115123125783e-17,5.551115123125783e-17,0.0,252.4964294433593,254.0,0.2668527960777282,-0.0,3522.35009765625,1.0,283.1457214355469,288.5126647949219,285.677734375,285.6878356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469935178756714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6567880511283875,0.2331293523311615,0.2163069546222686,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8411914110183716,0.5004908442497253,0.4792461395263672,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.9338815212249756,0.5926658511161804,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.7515928149223328,0.3526294529438019,0.3403609991073608,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6663170456886292,0.2435334175825119,1.126716375350952,291.05987548828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0587158203125,297.09918212890625,291.05975341796875,1.0,0.6652497053146362,1.0,1.0,0.3461972177028656,1.0,-3.309067964553833,2.327869415283203,0.98119854927063,1.5276422500610352,5.551115123125783e-17,5.551115123125783e-17,0.0,254.8862762451172,242.0,-1.0801265239715576,-0.0,3504.501708984375,1.0,283.14556884765625,288.5126342773437,285.64080810546875,285.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467761099338531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6567880511283875,0.2331293523311615,0.2163069546222686,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8411914110183716,0.5004908442497253,0.4792461395263672,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.9338815212249756,0.5926658511161804,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.7515928149223328,0.3526294529438019,0.3403609991073608,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6663170456886292,0.2435334175825119,1.126716375350952,291.05987548828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0587158203125,297.09918212890625,291.05975341796875,1.0,0.6652497053146362,1.0,1.0,0.3461972177028656,1.0,-3.309067964553833,2.327869415283203,0.98119854927063,1.5276422500610352,5.551115123125783e-17,5.551115123125783e-17,0.0,254.8862762451172,242.0,-1.0801265239715576,-0.0,3504.501708984375,1.0,283.14556884765625,288.5126342773437,285.64080810546875,285.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467761099338531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.6553710103034973,0.2304931581020355,0.213918074965477,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8408140540122986,0.497377872467041,0.4763091802597046,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9990000128746032,0.932444393634796,0.5898716449737549,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.7507597208023071,0.349702775478363,0.3375890851020813,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.6651886105537415,0.2411538958549499,1.1159493923187256,291.0575561523437,291.1499938964844,288.4759216308594,285.2516174316406,291.0552062988281,297.0841369628906,291.0573425292969,1.0,0.6601861715316772,1.0,1.0,0.3497239351272583,1.0,-3.2830357551574707,2.2996714115142822,0.9833643436431884,1.5060195922851562,5.551115123125783e-17,5.551115123125783e-17,0.0,251.978744506836,230.0,-2.622264862060547,-0.0,3428.258544921875,1.0,283.1454467773437,288.5126037597656,285.605224609375,285.6145324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465478986501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.6553710103034973,0.2304931581020355,0.213918074965477,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8408140540122986,0.497377872467041,0.4763091802597046,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9990000128746032,0.932444393634796,0.5898716449737549,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.7507597208023071,0.349702775478363,0.3375890851020813,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.6651886105537415,0.2411538958549499,1.1159493923187256,291.0575561523437,291.1499938964844,288.4759216308594,285.2516174316406,291.0552062988281,297.0841369628906,291.0573425292969,1.0,0.6601861715316772,1.0,1.0,0.3497239351272583,1.0,-3.2830357551574707,2.2996714115142822,0.9833643436431884,1.5060195922851562,5.551115123125783e-17,5.551115123125783e-17,0.0,251.978744506836,230.0,-2.622264862060547,-0.0,3428.258544921875,1.0,283.1454467773437,288.5126037597656,285.605224609375,285.6145324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465478986501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.6554052233695984,0.2291442304849624,0.2126414477825164,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8415685296058655,0.4957734644412994,0.4747399091720581,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.9320026636123656,0.5862607955932617,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7511757016181946,0.3481914699077606,0.336101770401001,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.6654000878334045,0.2399288862943649,1.1101340055465698,291.0560607910156,291.1499938964844,288.45782470703125,285.2408447265625,291.05340576171875,297.0785522460937,291.0558166503906,1.0,0.6565828323364258,1.0,1.0,0.3514872789382934,1.0,-3.266487836837769,2.283328056335449,0.983159840106964,1.4937269687652588,5.551115123125783e-17,5.551115123125783e-17,0.0,249.075912475586,230.0,-3.1656739711761475,-0.0,3374.47021484375,1.0,283.1453857421875,288.5125732421875,285.5879821777344,285.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14642895758152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6557989120483398,0.2277807891368866,0.2113286703824997,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8427819609642029,0.4941418170928955,0.4731210768222809,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.931753635406494,0.5816074013710022,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.7519943118095398,0.346653014421463,0.3345648050308227,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6659889221191406,0.2386877536773681,1.10412859916687,291.0548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0523681640625,297.0743103027344,291.0545959472656,1.0,0.6524387001991272,1.0,1.0,0.3533475697040558,1.0,-3.2482950687408447,2.265681028366089,0.982614040374756,1.4805127382278442,5.551115123125783e-17,5.551115123125783e-17,0.0,245.51284790039065,233.0,-2.996689319610596,-0.0,3313.824951171875,1.0,283.1452941894531,288.5125732421875,285.571044921875,285.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463109254837036,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.6542083024978638,0.2250474989414215,0.2088300734758377,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8422614932060242,0.4908429384231567,0.4699865877628326,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.9990000128746032,0.9312159419059752,0.5788823962211609,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7509756088256836,0.3435451984405517,0.331596702337265,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.6646806597709656,0.2362015843391418,1.0927510261535645,291.0528564453125,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0664367675781,291.0527038574219,1.0,0.6478947997093201,1.0,1.0,0.357068121433258,1.0,-3.2209692001342773,2.236468315124512,0.9845010638237,1.4576977491378784,5.551115123125783e-17,5.551115123125783e-17,0.0,242.6040802001953,236.0,-2.1708693504333496,-0.0,3237.285888671875,1.0,283.1451721191406,288.5125427246094,285.5379943847656,285.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892707109451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.6542083024978638,0.2250474989414215,0.2088300734758377,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8422614932060242,0.4908429384231567,0.4699865877628326,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.9990000128746032,0.9312159419059752,0.5788823962211609,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7509756088256836,0.3435451984405517,0.331596702337265,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.6646806597709656,0.2362015843391418,1.0927510261535645,291.0528564453125,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0664367675781,291.0527038574219,1.0,0.6478947997093201,1.0,1.0,0.357068121433258,1.0,-3.2209692001342773,2.236468315124512,0.9845010638237,1.4576977491378784,5.551115123125783e-17,5.551115123125783e-17,0.0,242.6040802001953,236.0,-2.1708693504333496,-0.0,3237.285888671875,1.0,283.1451721191406,288.5125427246094,285.5379943847656,285.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892707109451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6511829495429993,0.2222425192594528,0.2063630372285843,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.8399631977081299,0.4874391555786133,0.4668515026569366,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.92999005317688,0.5800187587738037,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7483592629432678,0.3403510451316833,0.3286435902118683,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6618711948394775,0.2336494326591491,1.0815575122833252,291.0509338378906,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0557556152344,291.0507507324219,1.0,0.6450276970863342,1.0,1.0,0.3607887029647827,1.0,-3.198580503463745,2.2106168270111084,0.9879637360572816,1.4372165203094482,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1528778076172,239.0,-2.243445873260498,-0.0,3185.923095703125,1.0,283.1450500488281,288.5124816894531,285.5060729980469,285.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458813995122909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6511829495429993,0.2222425192594528,0.2063630372285843,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.8399631977081299,0.4874391555786133,0.4668515026569366,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.92999005317688,0.5800187587738037,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7483592629432678,0.3403510451316833,0.3286435902118683,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6618711948394775,0.2336494326591491,1.0815575122833252,291.0509338378906,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0557556152344,291.0507507324219,1.0,0.6450276970863342,1.0,1.0,0.3607887029647827,1.0,-3.198580503463745,2.2106168270111084,0.9879637360572816,1.4372165203094482,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1528778076172,239.0,-2.243445873260498,-0.0,3185.923095703125,1.0,283.1450500488281,288.5124816894531,285.5060729980469,285.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458813995122909,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6473546028137207,0.219350665807724,0.2038655877113342,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.8366684913635254,0.4839204549789428,0.4636575579643249,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.9990000128746032,0.9280792474746704,0.5833055377006531,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.7448487281799316,0.337052971124649,0.3256440460681915,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6582098603248596,0.2310098111629486,1.0702167749404907,291.0492248535156,291.1499938964844,288.3236389160156,285.1637268066406,291.0476989746094,297.0426940917969,291.049072265625,1.0,0.6431266069412231,1.0,1.0,0.3647392094135284,1.0,-3.178438186645508,2.1857004165649414,0.9927378296852112,1.4171594381332395,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0482177734375,242.0,-1.887287259101868,-0.0,3147.267822265625,1.0,283.1448974609375,288.512451171875,285.4750671386719,285.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456795185804367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6473546028137207,0.219350665807724,0.2038655877113342,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.8366684913635254,0.4839204549789428,0.4636575579643249,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.9990000128746032,0.9280792474746704,0.5833055377006531,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.7448487281799316,0.337052971124649,0.3256440460681915,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.6582098603248596,0.2310098111629486,1.0702167749404907,291.0492248535156,291.1499938964844,288.3236389160156,285.1637268066406,291.0476989746094,297.0426940917969,291.049072265625,1.0,0.6431266069412231,1.0,1.0,0.3647392094135284,1.0,-3.178438186645508,2.1857004165649414,0.9927378296852112,1.4171594381332395,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0482177734375,242.0,-1.887287259101868,-0.0,3147.267822265625,1.0,283.1448974609375,288.512451171875,285.4750671386719,285.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456795185804367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6430369019508362,0.2163679301738739,0.2013169229030609,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8327491283416748,0.4802833795547485,0.46038419008255,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9255331158638,0.5879641175270081,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7407799363136292,0.3336412012577057,0.3225704729557037,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6540189981460571,0.2282749265432357,1.0586037635803225,291.0470886230469,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02789306640625,291.0469055175781,1.0,0.6418071985244751,1.0,1.0,0.3686897158622741,1.0,-3.159374475479126,2.161609411239624,0.9977648258209229,1.3976846933364868,5.551115123125783e-17,5.551115123125783e-17,0.0,244.80311584472656,230.0,-2.39391565322876,-0.0,3115.9248046875,1.0,283.144775390625,288.5124206542969,285.4448547363281,285.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454810500144958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6430369019508362,0.2163679301738739,0.2013169229030609,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8327491283416748,0.4802833795547485,0.46038419008255,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9255331158638,0.5879641175270081,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7407799363136292,0.3336412012577057,0.3225704729557037,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6540189981460571,0.2282749265432357,1.0586037635803225,291.0470886230469,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02789306640625,291.0469055175781,1.0,0.6418071985244751,1.0,1.0,0.3686897158622741,1.0,-3.159374475479126,2.161609411239624,0.9977648258209229,1.3976846933364868,5.551115123125783e-17,5.551115123125783e-17,0.0,244.80311584472656,230.0,-2.39391565322876,-0.0,3115.9248046875,1.0,283.144775390625,288.5124206542969,285.4448547363281,285.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454810500144958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6418498158454895,0.2148320972919464,0.1999448835849762,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8320512175559998,0.4784096479415893,0.4586357772350311,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9241558313369752,0.5873108506202698,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.739853024482727,0.3318805992603302,0.3209224343299866,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6529527306556702,0.2268602550029754,1.052300214767456,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0431823730469,297.0203857421875,291.04559326171875,1.0,0.6392659544944763,1.0,1.0,0.3706649541854858,1.0,-3.1452877521514893,2.146669864654541,0.9986178278923036,1.386345148086548,5.551115123125783e-17,5.551115123125783e-17,0.0,243.76377868652344,230.0,-2.945798397064209,-0.0,3080.410888671875,1.0,283.1446838378906,288.5124206542969,285.4300231933594,285.4378662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453790962696075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.6412374973297119,0.2132741659879684,0.1985059529542923,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8321191072463989,0.476502776145935,0.4568082988262176,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.9990000128746032,0.9229446649551392,0.5848172903060913,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.7395896315574646,0.3300871551036834,0.3191951513290405,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6524966359138489,0.2254196256399154,1.0456478595733645,291.0443115234375,291.1499938964844,288.23992919921875,285.11798095703125,291.0415954589844,297.0140075683594,291.0440673828125,1.0,0.6359230279922485,1.0,1.0,0.372734934091568,1.0,-3.128286838531494,2.129676342010498,0.9986103177070618,1.3735185861587524,5.551115123125783e-17,5.551115123125783e-17,0.0,241.52410888671875,218.0,-3.278683662414551,-0.0,3032.66357421875,1.0,283.1446228027344,288.51239013671875,285.41534423828125,285.423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452736556529998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.6410608887672424,0.2101215869188308,0.1955187916755676,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8336626291275024,0.4726175665855407,0.4530074000358581,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.9990000128746032,0.9210639595985411,0.5765109062194824,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.7402743101119995,0.3264319896697998,0.315596342086792,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.6526994705200195,0.2224927544593811,1.0317540168762207,291.0414428710937,291.1499938964844,288.19580078125,285.0945129394531,291.0384216308594,297.0047302246094,291.0411682128906,1.0,0.6275020241737366,1.0,1.0,0.3768749237060547,1.0,-3.089104413986206,2.092555284500122,0.9965490102767944,1.3459364175796509,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9495544433593,221.0,-3.517973184585572,-0.0,2916.873779296875,1.0,283.1445007324219,288.5123596191406,285.3864440917969,285.39404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450629085302353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.6410608887672424,0.2101215869188308,0.1955187916755676,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8336626291275024,0.4726175665855407,0.4530074000358581,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.9990000128746032,0.9210639595985411,0.5765109062194824,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.7402743101119995,0.3264319896697998,0.315596342086792,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.6526994705200195,0.2224927544593811,1.0317540168762207,291.0414428710937,291.1499938964844,288.19580078125,285.0945129394531,291.0384216308594,297.0047302246094,291.0411682128906,1.0,0.6275020241737366,1.0,1.0,0.3768749237060547,1.0,-3.089104413986206,2.092555284500122,0.9965490102767944,1.3459364175796509,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9495544433593,221.0,-3.517973184585572,-0.0,2916.873779296875,1.0,283.1445007324219,288.5123596191406,285.3864440917969,285.39404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450629085302353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.6389997005462646,0.0,0.192628726363182,296.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.8327625393867493,0.0,0.4492658376693725,297.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.9990000128746032,0.0,0.5737349390983582,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.7387927770614624,0.0,0.3120642900466919,296.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.6508982181549072,0.0,1.0183193683624268,291.0382995605469,294.1499938964844,288.1499938964844,285.0706481933594,291.0356140136719,296.9974975585937,291.0380554199219,0.0,0.0,1.0,1.0,0.381014883518219,1.0,-3.0573716163635254,2.060490131378174,0.996881365776062,1.3213351964950562,0.0,0.0,0.0,231.889877319336,60.0,-3.5661871433258057,-0.0,2836.771728515625,0.0,283.14434814453125,288.5123291015625,285.3580322265625,285.3655090332031,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
