time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.6389997005462646,0.0,0.192628726363182,296.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.8327625393867493,0.0,0.4492658376693725,297.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.9990000128746032,0.0,0.5737349390983582,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.7387927770614624,0.0,0.3120642900466919,296.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.6508982181549072,0.0,1.0183193683624268,291.0382995605469,294.1499938964844,288.1499938964844,285.0706481933594,291.0356140136719,296.9974975585937,291.0380554199219,0.0,0.0,1.0,1.0,0.381014883518219,1.0,-3.0573716163635254,2.060490131378174,0.996881365776062,1.3213351964950562,0.0,0.0,0.0,231.889877319336,60.0,-3.5661871433258057,-0.0,2836.771728515625,0.0,283.14434814453125,288.5123291015625,285.3580322265625,285.3655090332031,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,0.0011460568057373,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,0.001032497617416,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,0.0007626006263308,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,0.0018268597777932,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,0.0060436846688389,291.61541748046875,294.1499938964844,288.10516357421875,285.0469970703125,290.370361328125,295.91748046875,291.1210021972656,0.0,0.0,0.625352680683136,0.625352680683136,0.6129159927368164,1.0,-0.0083875935524702,0.0080071352422237,0.0003804583393502,-0.0103875882923603,0.0,0.0,0.0,-0.0446060560643672,60.0,-2.394340753555298,-0.0,-1.148281262430828e-05,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8946669013789808e-27,1.169277675258574e-26,1.0847932067128398e-30,8.802624468217807e-18,8.799965082548449e-18,2.6591847307082057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,0.0007797547150403,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972839355469,0.0,0.0,0.0008520459523424,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,0.0006293192855082,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0012258855858817,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0041032275184988,291.6139221191406,294.1499938964844,288.1020202636719,285.0453186035156,290.345458984375,295.8348388671875,291.11785888671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6286089420318604,1.0,-0.0094678895547986,0.0083466963842511,0.001121193752624,-0.0106940623372793,0.0,0.0,0.0,-0.0501287914812564,60.0,-4.482309818267822,-0.0,-5.659375347022433e-06,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.692365210478412e-29,2.105600430381607e-28,7.50197144535884e-32,-3.378452535079412e-18,-3.376102721754302e-18,-2.34970245544295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0001186928348033,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,0.0001557695650262,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,0.000154155146447,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,0.0001386086223646,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0005999003769829,291.6130676269531,294.1499938964844,288.0769348144531,285.0316772460937,290.2713928222656,294.9177551269531,291.103271484375,0.0,0.0,0.3986261188983917,0.3986261188983917,0.7532563805580139,1.0,-0.0014008112484589,0.0029338940512388,-0.0015330829191952,-0.0144410450011491,0.0,0.0,0.0,-0.009285194799304,60.0,-6.899610996246338,-0.0,-1.3380956431774393e-07,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.485891655677087e-36,7.758543244169268e-36,1.502914530506736e-36,-3.057031342313328e-21,-2.549682658153665e-21,-5.073486841596636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,9.63381171459332e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,0.000102299170976,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,7.663686847081408e-05,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001018252587527,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0004814219719264,291.6122741699219,294.1499938964844,288.0516052246094,285.0177001953125,290.2494812011719,294.00445556640625,291.097900390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8762030005455017,1.0,-0.001030602841638,0.0007352060056291,0.0002953968651127,-0.0165422856807708,0.0,0.0,0.0,-0.0081216264516115,60.0,-4.098785877227783,-0.0,-7.240240051942237e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0635855344225365e-42,1.3130166610723536e-42,6.796297551975364e-43,-4.409808493754945e-21,-2.279126541240809e-21,-2.130681952514136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,9.56834410317242e-05,297.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,0.0001007509781629,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,7.44022909202613e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,0.0001007558748824,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,0.0004779562877956,291.61151123046875,294.1499938964844,288.0255126953125,285.0030517578125,290.2293701171875,293.2012634277344,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207635350525,3.2961217755200785e-08,0.0010207304731011,-0.0172509867697954,0.0,0.0,0.0,-0.0083170030266046,60.0,-2.8649041652679443,-0.0,-7.089670361892787e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.517127908091598e-21,-2.2576624564250867e-21,-2.2594656536149026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,9.568229143042116e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005187988281,0.0,0.0,0.000100759556517,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,7.442108471877873e-05,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0001007589962682,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0004779527662321,291.6107482910156,294.1499938964844,287.9989013671875,284.9879455566406,290.2092590332031,292.5009765625,291.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197547962889,6.942436847623412e-09,0.0010197478113695,-0.0172259341925382,0.0,0.0,0.0,-0.0083072325214743,60.0,-2.411159038543701,-0.0,-7.090077502880376e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.515850786462256e-21,-2.257917315295459e-21,-2.257933471166797e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,9.566439257469028e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0001007407845463,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,7.440732588293031e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,0.0001007401806418,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0004778633883688,291.609130859375,294.1499938964844,287.9441223144531,284.95623779296875,290.1688537597656,291.36297607421875,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019560964778,6.922061590586281e-09,0.001019554096274,-0.0171761512756347,0.0,0.0,0.0,-0.0082976464182138,60.0,-2.210463285446167,-0.0,-7.087383124826374e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.2579197386761588e-21,-2.2579189308825918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,9.566439257469028e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0001007407845463,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,7.440732588293031e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,0.0001007401806418,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0004778633883688,291.609130859375,294.1499938964844,287.9441223144531,284.95623779296875,290.1688537597656,291.36297607421875,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019560964778,6.922061590586281e-09,0.001019554096274,-0.0171761512756347,0.0,0.0,0.0,-0.0082976464182138,60.0,-2.210463285446167,-0.0,-7.087383124826374e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.2579197386761588e-21,-2.2579189308825918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,9.564541687723248e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,0.0001007207756629,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.439254113705829e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,0.0001007201790343,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.000477768597193,291.607421875,294.1499938964844,287.88751220703125,284.9227600097656,290.128173828125,290.5001220703125,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193553753197,6.901993643282367e-09,0.0010193485068157,-0.0171236377209424,0.0,0.0,0.0,-0.0082875285297632,60.0,-2.223695755004883,-0.0,-7.084523900857675e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,9.564541687723248e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,0.0001007207756629,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.439254113705829e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,0.0001007201790343,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.000477768597193,291.607421875,294.1499938964844,287.88751220703125,284.9227600097656,290.128173828125,290.5001220703125,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193553753197,6.901993643282367e-09,0.0010193485068157,-0.0171236377209424,0.0,0.0,0.0,-0.0082875285297632,60.0,-2.223695755004883,-0.0,-7.084523900857675e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,9.562544437358156e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001006997335935,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,7.437698513967916e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001006991369649,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0004776688292622,291.6056213378906,294.1499938964844,287.8291931152344,284.8876953125,290.0871887207031,289.840087890625,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019139192067,6.8809002939929095e-09,0.001019132323563,-0.0170684233307838,0.0,0.0,0.0,-0.0082768900319933,60.0,-2.259218454360962,-0.0,-7.081519726170883e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,9.562544437358156e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001006997335935,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,7.437698513967916e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001006991369649,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0004776688292622,291.6056213378906,294.1499938964844,287.8291931152344,284.8876953125,290.0871887207031,289.840087890625,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019139192067,6.8809002939929095e-09,0.001019132323563,-0.0170684233307838,0.0,0.0,0.0,-0.0082768900319933,60.0,-2.259218454360962,-0.0,-7.081519726170883e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.56104850047268e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001006839593173,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.436532905558124e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0001006833699648,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,0.0004775940906256,291.60430908203125,294.1499938964844,287.786376953125,284.86163330078125,290.0575561523437,289.462646484375,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189772583544,6.865106705333801e-09,0.0010189703898504,-0.0170270819216966,0.0,0.0,0.0,-0.0082689253613352,60.0,-2.287254810333252,-0.0,-7.079270147869465e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,9.56044823396951e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001006776292342,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,7.436065789079294e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0001006770471576,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0004775640845764,291.603759765625,294.1499938964844,287.7694396972656,284.8512268066406,290.0458984375,289.3329162597656,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189124150201,6.858773549112129e-09,0.0010189055465161,-0.0170105043798685,0.0,0.0,0.0,-0.0082657309249043,60.0,-2.2984604835510254,-0.0,-7.078368469137787e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,9.559361933497712e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001006661841529,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,7.435219595208764e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0001006656020763,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0004775098350364,291.6028137207031,294.1499938964844,287.73907470703125,284.83251953125,290.0251159667969,289.1232604980469,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187949519604,6.8473191561224675e-09,0.0010187881998717,-0.0169805195182561,0.0,0.0,0.0,-0.008259953930974,60.0,-2.318567037582397,-0.0,-7.07673706301648e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,9.558250167174263e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,0.0001006544698611,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,7.434353756252676e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0001006538877845,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0004774543049279,291.601806640625,294.1499938964844,287.7084045410156,284.8135070800781,290.0042724609375,288.937744140625,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186749277636,6.835601418231363e-09,0.0010186680592596,-0.0169498454779386,0.0,0.0,0.0,-0.0082540437579154,60.0,-2.338895559310913,-0.0,-7.075068708672917e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,9.55595023697242e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,0.0001006302263704,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,7.432563143083826e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0001006296588457,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0004773394030053,291.59979248046875,294.1499938964844,287.64630126953125,284.7747497558594,289.9622802734375,288.6258850097656,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184264974668,6.811367470049845e-09,0.0010184197453781,-0.0168864093720912,0.0,0.0,0.0,-0.0082418220117688,60.0,-2.3800981044769287,-0.0,-7.0716190236908e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,9.55595023697242e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,0.0001006302263704,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,7.432563143083826e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0001006296588457,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0004773394030053,291.59979248046875,294.1499938964844,287.64630126953125,284.7747497558594,289.9622802734375,288.6258850097656,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184264974668,6.811367470049845e-09,0.0010184197453781,-0.0168864093720912,0.0,0.0,0.0,-0.0082418220117688,60.0,-2.3800981044769287,-0.0,-7.0716190236908e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,9.553545532980934e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,0.000100604891486,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,7.430691039189696e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001006043239613,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0004772193206008,291.59771728515625,294.1499938964844,287.5833435058594,284.735107421875,289.9199523925781,288.3763122558594,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181671241298,6.78605704962365e-09,0.0010181603720411,-0.0168201569467782,0.0,0.0,0.0,-0.0082290573045611,60.0,-2.42190170288086,-0.0,-7.068017282563235e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,9.553545532980934e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,0.000100604891486,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,7.430691039189696e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001006043239613,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0004772193206008,291.59771728515625,294.1499938964844,287.5833435058594,284.735107421875,289.9199523925781,288.3763122558594,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181671241298,6.78605704962365e-09,0.0010181603720411,-0.0168201569467782,0.0,0.0,0.0,-0.0082290573045611,60.0,-2.42190170288086,-0.0,-7.068017282563235e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893493652344,0.0,0.0,9.551036782795563e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,0.000100578450656,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,7.428737444570288e-05,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001005778976832,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0004770939995069,291.5955505371094,294.1499938964844,287.51971435546875,284.6947937011719,289.8772277832031,288.1735534667969,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178965749219,6.759662163347002e-09,0.0010178898228332,-0.0167510621249675,0.0,0.0,0.0,-0.0082157449796795,60.0,-2.464169502258301,-0.0,-7.064261353662006e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893493652344,0.0,0.0,9.551036782795563e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,0.000100578450656,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,7.428737444570288e-05,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001005778976832,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0004770939995069,291.5955505371094,294.1499938964844,287.51971435546875,284.6947937011719,289.8772277832031,288.1735534667969,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178965749219,6.759662163347002e-09,0.0010178898228332,-0.0167510621249675,0.0,0.0,0.0,-0.0082157449796795,60.0,-2.464169502258301,-0.0,-7.064261353662006e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,9.548423258820549e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,0.0001005509111564,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,7.426703086821362e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,0.0001005503654596,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0004769634688273,291.59332275390625,294.1499938964844,287.4555969238281,284.6539611816406,289.83416748046875,288.00543212890625,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176149662584,6.732184587576739e-09,0.0010176082141697,-0.01667913608253,0.0,0.0,0.0,-0.0082018868997693,60.0,-2.5067672729492188,-0.0,-7.060353368615324e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,9.548423258820549e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,0.0001005509111564,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,7.426703086821362e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,0.0001005503654596,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0004769634688273,291.59332275390625,294.1499938964844,287.4555969238281,284.6539611816406,289.83416748046875,288.00543212890625,291.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176149662584,6.732184587576739e-09,0.0010176082141697,-0.01667913608253,0.0,0.0,0.0,-0.0082018868997693,60.0,-2.5067672729492188,-0.0,-7.060353368615324e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,9.547077934257686e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.499755859375,0.0,0.0,0.000100536737591,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,7.42565534892492e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,0.0001005361918942,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0004768962389789,291.5921630859375,294.1499938964844,287.4234313964844,284.6333923339844,289.8124694824219,287.9317626953125,291.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174700291827,6.718044787135113e-09,0.0010174633935093,-0.0166421215981245,0.0,0.0,0.0,-0.0081947557628154,60.0,-2.528149127960205,-0.0,-7.058342532673123e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,9.545707143843174e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,0.0001005222875392,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,7.424587965942919e-05,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,0.0001005217491183,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891662597656,0.0,0.0,0.0004768277576658,291.59100341796875,294.1499938964844,287.3912353515625,284.6127624511719,289.79071044921875,287.8635559082031,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173224145546,6.7036411977028365e-09,0.0010173157788813,-0.0166044179350137,0.0,0.0,0.0,-0.0081874914467334,60.0,-2.5495619773864746,-0.0,-7.056294748508662e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.542891348246484e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.000100492616184,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141906738281,0.0,0.0,7.422396447509527e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49298095703125,0.0,0.0,0.0001004920850391,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0004766871279571,291.5886535644531,294.1499938964844,287.3268127441406,284.5714416503906,289.74688720703125,287.7407531738281,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170193854719,6.674066632683662e-09,0.0010170126333832,-0.0165269989520311,0.0,0.0,0.0,-0.0081725753843784,60.0,-2.592412233352661,-0.0,-7.05209046714117e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.542891348246484e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.000100492616184,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141906738281,0.0,0.0,7.422396447509527e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49298095703125,0.0,0.0,0.0001004920850391,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.0004766871279571,291.5886535644531,294.1499938964844,287.3268127441406,284.5714416503906,289.74688720703125,287.7407531738281,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170193854719,6.674066632683662e-09,0.0010170126333832,-0.0165269989520311,0.0,0.0,0.0,-0.0081725753843784,60.0,-2.592412233352661,-0.0,-7.05209046714117e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,9.539980965200812e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,0.0001004619552986,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,7.42013071430847e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0001004614241537,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0004765417252201,291.58624267578125,294.1499938964844,287.26251220703125,284.5301818847656,289.7027282714844,287.6325988769531,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167062282562,6.643513295045977e-09,0.0010166995925828,-0.0164470206946134,0.0,0.0,0.0,-0.0081571657210588,60.0,-2.6351892948150635,-0.0,-7.04774834048294e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,9.539980965200812e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,0.0001004619552986,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,7.42013071430847e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0001004614241537,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0004765417252201,291.58624267578125,294.1499938964844,287.26251220703125,284.5301818847656,289.7027282714844,287.6325988769531,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167062282562,6.643513295045977e-09,0.0010166995925828,-0.0164470206946134,0.0,0.0,0.0,-0.0081571657210588,60.0,-2.6351892948150635,-0.0,-7.04774834048294e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,9.536983270663768e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,0.0001004303703666,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,7.417797314701602e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.491943359375,0.0,0.0,0.0001004298464977,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0004763919860124,291.583740234375,294.1499938964844,287.19854736328125,284.4891052246094,289.658203125,287.5355834960937,291.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163837578147,6.612054015420199e-09,0.0010163771221414,-0.0163646675646305,0.0,0.0,0.0,-0.0081412997096776,60.0,-2.6777563095092773,-0.0,-7.043279026675009e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,9.536983270663768e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,0.0001004303703666,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,7.417797314701602e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.491943359375,0.0,0.0,0.0001004298464977,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0004763919860124,291.583740234375,294.1499938964844,287.19854736328125,284.4891052246094,289.658203125,287.5355834960937,291.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163837578147,6.612054015420199e-09,0.0010163771221414,-0.0163646675646305,0.0,0.0,0.0,-0.0081412997096776,60.0,-2.6777563095092773,-0.0,-7.043279026675009e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,9.533903357805684e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001003979195957,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.415399886667728e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0001003974102786,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872741699219,0.0,0.0,0.0004762381722684,291.5812072753906,294.1499938964844,287.1351013183594,284.44842529296875,289.6133728027344,287.4469909667969,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160526726394,6.579750078117286e-09,0.0010160461533814,-0.0162801053375005,0.0,0.0,0.0,-0.0081250080838799,60.0,-2.7199742794036865,-0.0,-7.038691052230206e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,9.533903357805684e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001003979195957,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.415399886667728e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0001003974102786,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872741699219,0.0,0.0,0.0004762381722684,291.5812072753906,294.1499938964844,287.1351013183594,284.44842529296875,289.6133728027344,287.4469909667969,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160526726394,6.579750078117286e-09,0.0010160461533814,-0.0162801053375005,0.0,0.0,0.0,-0.0081250080838799,60.0,-2.7199742794036865,-0.0,-7.038691052230206e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,9.532327385386452e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0001003813158604,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,7.414173160213977e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001003808065433,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,0.0004761594173032,291.5799255371094,294.1499938964844,287.1036376953125,284.4283142089844,289.5908203125,287.4052734375,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158832883462,6.5632206336374566e-09,0.0010158766526728,-0.0162368342280387,0.0,0.0,0.0,-0.0081166708841919,60.0,-2.740907907485962,-0.0,-7.03634412957399e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,9.530719398753718e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,0.0001003643774311,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,7.412921695504338e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.000100363868114,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,0.000476079119835,291.57861328125,294.1499938964844,287.0723876953125,284.4083557128906,289.5682067871094,287.364990234375,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157105280086,6.546363451320758e-09,0.0010157040087506,-0.0161927063018083,0.0,0.0,0.0,-0.0081081697717309,60.0,-2.761700391769409,-0.0,-7.03395102163995e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,9.52739574131556e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,0.0001003293582471,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,7.410335092572495e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.000100328856206,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859619140625,0.0,0.0,0.0004759130824822,291.57598876953125,294.1499938964844,287.0106201171875,284.3690490722656,289.5227355957031,287.2880249023437,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153534822165,6.511526873254071e-09,0.0010153469629585,-0.0161015130579471,0.0,0.0,0.0,-0.0080905994400382,60.0,-2.802791118621826,-0.0,-7.029006354741797e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
