time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,9.52739574131556e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,0.0001003293582471,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,7.410335092572495e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.000100328856206,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859619140625,0.0,0.0,0.0004759130824822,291.57598876953125,294.1499938964844,287.0106201171875,284.3690490722656,289.5227355957031,287.2880249023437,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153534822165,6.511526873254071e-09,0.0010153469629585,-0.0161015130579471,0.0,0.0,0.0,-0.0080905994400382,60.0,-2.802791118621826,-0.0,-7.029006354741797e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,9.523912740405648e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49468994140625,0.0,0.0,0.0001002926655928,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,7.40762407076545e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0001002921708277,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,0.0004757390997838,291.5732727050781,294.1499938964844,286.95001220703125,284.3306884765625,289.4770202636719,287.2152099609375,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149794397875,6.4750382833267395e-09,0.0010149730369448,-0.0160059947520494,0.0,0.0,0.0,-0.0080721974372863,60.0,-2.843092679977417,-0.0,-7.023829340369049e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,9.523912740405648e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49468994140625,0.0,0.0,0.0001002926655928,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,7.40762407076545e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0001002921708277,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,0.0004757390997838,291.5732727050781,294.1499938964844,286.95001220703125,284.3306884765625,289.4770202636719,287.2152099609375,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149794397875,6.4750382833267395e-09,0.0010149730369448,-0.0160059947520494,0.0,0.0,0.0,-0.0080721974372863,60.0,-2.843092679977417,-0.0,-7.023829340369049e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,9.52026530285366e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001002542339847,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,7.404784992104396e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001002537464955,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0004755568807013,291.5705261230469,294.1499938964844,286.89068603515625,284.29345703125,289.4310607910156,287.14581298828125,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145879350602,6.4368390617630675e-09,0.0010145815322175,-0.0159059967845678,0.0,0.0,0.0,-0.0080529320985078,60.0,-2.882462739944458,-0.0,-7.018412162551614e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,9.52026530285366e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001002542339847,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,7.404784992104396e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001002537464955,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0004755568807013,291.5705261230469,294.1499938964844,286.89068603515625,284.29345703125,289.4310607910156,287.14581298828125,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145879350602,6.4368390617630675e-09,0.0010145815322175,-0.0159059967845678,0.0,0.0,0.0,-0.0080529320985078,60.0,-2.882462739944458,-0.0,-7.018412162551614e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,9.51645924942568e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0001002141434582,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,7.401823677355424e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.000100213663245,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0004753668035846,291.5677490234375,294.1499938964844,286.8329467773437,284.257568359375,289.3848876953125,287.079345703125,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141797829419,6.397005147817936e-09,0.0010141733800992,-0.0158017203211784,0.0,0.0,0.0,-0.0080328416079282,60.0,-2.920761108398437,-0.0,-7.012764768887791e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,9.51645924942568e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0001002141434582,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,7.401823677355424e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.000100213663245,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0004753668035846,291.5677490234375,294.1499938964844,286.8329467773437,284.257568359375,289.3848876953125,287.079345703125,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141797829419,6.397005147817936e-09,0.0010141733800992,-0.0158017203211784,0.0,0.0,0.0,-0.0080328416079282,60.0,-2.920761108398437,-0.0,-7.012764768887791e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,9.514502744423226e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0001001935306703,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,7.400300819426775e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,0.0001001930577331,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,0.0004752690729219,291.5663452148437,294.1499938964844,286.8046875,284.2401733398437,289.3617553710937,287.0471496582031,291.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139698861166,6.376530858887008e-09,0.0010139634832739,-0.0157481227070093,0.0,0.0,0.0,-0.0080225160345435,60.0,-2.93945837020874,-0.0,-7.009862912354947e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,9.512515680398792e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,0.0001001725904643,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,7.398753950838e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0001001721175271,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0004751697706524,291.5649108886719,294.1499938964844,286.7768859863281,284.2231750488281,289.33856201171875,287.0155639648437,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137567296624,6.35573327301131e-09,0.0010137503268197,-0.0156936775892972,0.0,0.0,0.0,-0.0080120265483856,60.0,-2.957840204238892,-0.0,-7.00691629162975e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,9.50846224441193e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.000100129895145,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,7.395600550808012e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,0.0001001294294837,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0004749673244077,291.5620422363281,294.1499938964844,286.7228088378906,284.1905212402344,289.2920837402344,286.9541931152344,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013322151266,6.3133338557008756e-09,0.0010133158648386,-0.0155826844274997,0.0,0.0,0.0,-0.0079906424507498,60.0,-2.9935998916625977,-0.0,-7.00091007388437e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,9.50846224441193e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.000100129895145,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,7.395600550808012e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,0.0001001294294837,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0004749673244077,291.5620422363281,294.1499938964844,286.7228088378906,284.1905212402344,289.2920837402344,286.9541931152344,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013322151266,6.3133338557008756e-09,0.0010133158648386,-0.0155826844274997,0.0,0.0,0.0,-0.0079906424507498,60.0,-2.9935998916625977,-0.0,-7.00091007388437e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,9.504338231636213e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001000864504021,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,7.392391125904396e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0001000859920168,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.0004747613274957,291.55914306640625,294.1499938964844,286.6708374023437,284.15972900390625,289.2455139160156,286.8951416015625,291.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012880122289,6.2701976943913e-09,0.0010128738358616,-0.015469760634005,0.0,0.0,0.0,-0.0079688876867294,60.0,-3.027881622314453,-0.0,-6.994802959070513e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,9.504338231636213e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001000864504021,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,7.392391125904396e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0001000859920168,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.0004747613274957,291.55914306640625,294.1499938964844,286.6708374023437,284.15972900390625,289.2455139160156,286.8951416015625,291.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012880122289,6.2701976943913e-09,0.0010128738358616,-0.015469760634005,0.0,0.0,0.0,-0.0079688876867294,60.0,-3.027881622314453,-0.0,-6.994802959070513e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,9.50018802541308e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0001000427364488,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,7.38916132831946e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001000422780634,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,0.0004745540209114,291.5561828613281,294.1499938964844,286.6211853027344,284.1309814453125,289.1988830566406,286.83837890625,291.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012435182929,6.226794191377394e-09,0.0010124290129169,-0.0153561364859342,0.0,0.0,0.0,-0.007946996949613,60.0,-3.060567855834961,-0.0,-6.98865960657713e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,9.50018802541308e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0001000427364488,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,7.38916132831946e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001000422780634,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,0.0004745540209114,291.5561828613281,294.1499938964844,286.6211853027344,284.1309814453125,289.1988830566406,286.83837890625,291.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012435182929,6.226794191377394e-09,0.0010124290129169,-0.0153561364859342,0.0,0.0,0.0,-0.007946996949613,60.0,-3.060567855834961,-0.0,-6.98865960657713e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.49606255744584e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,9.999927715398373e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,7.385951175820082e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,9.999882604461165e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0004743479366879,291.5531921386719,294.1499938964844,286.5740966796875,284.10455322265625,289.1522216796875,286.7839050292969,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119930375367,6.183648704194411e-09,0.0010119868675246,-0.0152431866154074,0.0,0.0,0.0,-0.0079252365976572,60.0,-3.0915367603302,-0.0,-6.982556044476952e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.49606255744584e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,9.999927715398373e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,7.385951175820082e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,9.999882604461165e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0004743479366879,291.5531921386719,294.1499938964844,286.5740966796875,284.10455322265625,289.1522216796875,286.7839050292969,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119930375367,6.183648704194411e-09,0.0010119868675246,-0.0152431866154074,0.0,0.0,0.0,-0.0079252365976572,60.0,-3.0915367603302,-0.0,-6.982556044476952e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,9.494026016909628e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,9.997782035497949e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,7.384365744655952e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,9.997737652156502e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,0.0004742461896967,291.5516662597656,294.1499938964844,286.55157470703125,284.0922241210937,289.12890625,286.757568359375,291.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117747588083,6.162349297511582e-09,0.0010117685887962,-0.0151874283328652,0.0,0.0,0.0,-0.0079144947230815,60.0,-3.10632061958313,-0.0,-6.979544053820065e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,9.49201566982083e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,9.99566473183222e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984436035156,0.0,0.0,7.382802141364664e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,9.995620348490776e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,0.0004741457814816,291.5501403808594,294.1499938964844,286.5297241210937,284.0805358886719,289.1056213378906,286.7318420410156,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115592740476,6.1413287788525395e-09,0.0010115531040355,-0.0151323992758989,0.0,0.0,0.0,-0.0079038934782147,60.0,-3.120640277862549,-0.0,-6.976571853556379e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.488105570198968e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.99154508463107e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,7.379758608294651e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,9.991501428885384e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0004739504365716,291.5470886230469,294.1499938964844,286.4883117675781,284.0591735839844,289.0591125488281,286.68212890625,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111400624737,6.100425498090089e-09,0.0010111338924616,-0.0150253195315599,0.0,0.0,0.0,-0.0078832637518644,60.0,-3.147838830947876,-0.0,-6.970790877858235e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.488105570198968e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.99154508463107e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,7.379758608294651e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,9.991501428885384e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0004739504365716,291.5470886230469,294.1499938964844,286.4883117675781,284.0591735839844,289.0591125488281,286.68212890625,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111400624737,6.100425498090089e-09,0.0010111338924616,-0.0150253195315599,0.0,0.0,0.0,-0.0078832637518644,60.0,-3.147838830947876,-0.0,-6.970790877858235e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,9.484390466241166e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.9876313470304e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,7.376867870334536e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.987588418880478e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,0.0004737648705486,291.54400634765625,294.1499938964844,286.45001220703125,284.0406494140625,289.0127258300781,286.63494873046875,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107416892424,6.061561030890061e-09,0.0010107356356456,-0.0149235762655735,0.0,0.0,0.0,-0.007863663136959,60.0,-3.172949314117432,-0.0,-6.965299803596281e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,9.484390466241166e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830322265625,0.0,0.0,9.9876313470304e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,7.376867870334536e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,9.987588418880478e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,0.0004737648705486,291.54400634765625,294.1499938964844,286.45001220703125,284.0406494140625,289.0127258300781,286.63494873046875,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107416892424,6.061561030890061e-09,0.0010107356356456,-0.0149235762655735,0.0,0.0,0.0,-0.007863663136959,60.0,-3.172949314117432,-0.0,-6.965299803596281e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,9.481067536398768e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.984130883822218e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.374281267402694e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766845703125,0.0,0.0,9.984087955672294e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0004735988914035,291.5408630371094,294.1499938964844,286.413330078125,284.0235595703125,288.966552734375,286.59033203125,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103852255269,6.026775078993296e-09,0.0010103791719302,-0.0148325096815824,0.0,0.0,0.0,-0.0078461188822984,60.0,-3.1963589191436768,-0.0,-6.9603864005785e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,9.481067536398768e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.984130883822218e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.374281267402694e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766845703125,0.0,0.0,9.984087955672294e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,0.0004735988914035,291.5408630371094,294.1499938964844,286.413330078125,284.0235595703125,288.966552734375,286.59033203125,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103852255269,6.026775078993296e-09,0.0010103791719302,-0.0148325096815824,0.0,0.0,0.0,-0.0078461188822984,60.0,-3.1963589191436768,-0.0,-6.9603864005785e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,9.478309948462992e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,9.981225593946874e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,7.372135587502271e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,9.981183393392712e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0004734611429739,291.5377197265625,294.1499938964844,286.3766784667969,284.00640869140625,288.9205627441406,286.54766845703125,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100889485329,5.997874197305464e-09,0.0010100830113515,-0.0147568490356206,0.0,0.0,0.0,-0.0078315427526831,60.0,-3.2194058895111084,-0.0,-6.956306464189765e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,9.478309948462992e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,9.981225593946874e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,7.372135587502271e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,9.981183393392712e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0004734611429739,291.5377197265625,294.1499938964844,286.3766784667969,284.00640869140625,288.9205627441406,286.54766845703125,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100889485329,5.997874197305464e-09,0.0010100830113515,-0.0147568490356206,0.0,0.0,0.0,-0.0078315427526831,60.0,-3.2194058895111084,-0.0,-6.956306464189765e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.477156709181143e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,9.980010509025306e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,7.371237734332681e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.979968308471145e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,0.0004734035464935,291.5361022949219,294.1499938964844,286.3583374023437,283.9978332519531,288.89764404296875,286.52691650390625,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099648497998,5.985765216820482e-09,0.0010099589126184,-0.0147251486778259,0.0,0.0,0.0,-0.0078254360705614,60.0,-3.230962991714477,-0.0,-6.954596898367529e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,9.476121340412648e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,9.978919115383178e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905090332031,0.0,0.0,7.370431558229029e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,9.978877642424776e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,0.0004733518289867,291.5345153808594,294.1499938964844,286.3399963378906,283.9892272949219,288.874755859375,286.5065002441406,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098533239215,5.974886807535995e-09,0.0010098472703248,-0.0146966697648167,0.0,0.0,0.0,-0.0078199487179517,60.0,-3.242556095123291,-0.0,-6.953061415515549e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,9.474461694480853e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,9.97717070276849e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,7.36913934815675e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,9.97712995740585e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,0.0004732689412776,291.53131103515625,294.1499938964844,286.3033447265625,283.9720153808594,288.8291015625,286.4664001464844,291.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096741607412,5.9574110089499754e-09,0.0010096682235598,-0.0146509194746613,0.0,0.0,0.0,-0.0078111356124281,60.0,-3.265855073928833,-0.0,-6.950595121679727e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,9.474461694480853e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,9.97717070276849e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,7.36913934815675e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723205566406,0.0,0.0,9.97712995740585e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,0.0004732689412776,291.53131103515625,294.1499938964844,286.3033447265625,283.9720153808594,288.8291015625,286.4664001464844,291.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096741607412,5.9574110089499754e-09,0.0010096682235598,-0.0146509194746613,0.0,0.0,0.0,-0.0078111356124281,60.0,-3.265855073928833,-0.0,-6.950595121679727e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,9.473330283071846e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,9.975977445719764e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,7.368258229689673e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,9.975937427952886e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,0.0004732124216388,291.5280456542969,294.1499938964844,286.26666259765625,283.9547119140625,288.7836303710937,286.4270935058594,291.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095513425767,5.945422376640863e-09,0.0010095454053953,-0.0146195329725742,0.0,0.0,0.0,-0.0078050890006124,60.0,-3.289321184158325,-0.0,-6.948903319425882e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,9.473330283071846e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,9.975977445719764e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,7.368258229689673e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,9.975937427952886e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,0.0004732124216388,291.5280456542969,294.1499938964844,286.26666259765625,283.9547119140625,288.7836303710937,286.4270935058594,291.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095513425767,5.945422376640863e-09,0.0010095454053953,-0.0146195329725742,0.0,0.0,0.0,-0.0078050890006124,60.0,-3.289321184158325,-0.0,-6.948903319425882e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.472687088418752e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,9.975299326470122e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,7.367756188614294e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,9.975259308703244e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.00047318029101,291.5247802734375,294.1499938964844,286.2300109863281,283.9373779296875,288.7383117675781,286.388427734375,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009480562061,5.9385167894276955e-09,0.0010094746248796,-0.0146014550700783,0.0,0.0,0.0,-0.0078016058541834,60.0,-3.3129467964172363,-0.0,-6.947929165335155e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.472687088418752e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,9.975299326470122e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,7.367756188614294e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,9.975259308703244e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.00047318029101,291.5247802734375,294.1499938964844,286.2300109863281,283.9373779296875,288.7383117675781,286.388427734375,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009480562061,5.9385167894276955e-09,0.0010094746248796,-0.0146014550700783,0.0,0.0,0.0,-0.0078016058541834,60.0,-3.3129467964172363,-0.0,-6.947929165335155e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,9.472489909967408e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.975090506486596e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,7.367601938312873e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,9.975050488719717e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0004731704248115,291.521484375,294.1499938964844,286.1933288574219,283.91998291015625,288.6931457519531,286.3501892089844,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094572789967,5.936250158100621e-09,0.0010094513418152,-0.0145955206826329,0.0,0.0,0.0,-0.007800462655723,60.0,-3.336721658706665,-0.0,-6.947609421104063e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,9.472489909967408e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.975090506486596e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,7.367601938312873e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,9.975050488719717e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0004731704248115,291.521484375,294.1499938964844,286.1933288574219,283.91998291015625,288.6931457519531,286.3501892089844,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094572789967,5.936250158100621e-09,0.0010094513418152,-0.0145955206826329,0.0,0.0,0.0,-0.007800462655723,60.0,-3.336721658706665,-0.0,-6.947609421104063e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,9.472549572819844e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,9.975152352126317e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825134277344,0.0,0.0,7.367647049250081e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,9.9751130619552e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,0.000473173422506,291.51983642578125,294.1499938964844,286.17498779296875,283.9112548828125,288.6706237792969,286.3312072753906,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,5.936762192959577e-09,0.0010094565805047,-0.0145968617871403,0.0,0.0,0.0,-0.0078007210977375,60.0,-3.348663806915283,-0.0,-6.947681896463109e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,9.472695819567888e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,9.975305874831976e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,7.367759826593101e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,9.975266584660858e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,0.0004731806984636,291.5181884765625,294.1499938964844,286.1566772460937,283.9025573730469,288.6481628417969,286.31231689453125,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009476953186,5.93817484073611e-09,0.0010094710160046,-0.0146005600690841,0.0,0.0,0.0,-0.0078014330938458,60.0,-3.360637187957764,-0.0,-6.947880848429122e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
