time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,9.473251702729613e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,9.975890134228392e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,7.368191290879622e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.975851571653038e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0004732084926217,291.51483154296875,294.1499938964844,286.1199951171875,283.8850402832031,288.6033020019531,286.2746276855469,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095341131091,5.943747272141309e-09,0.0010095281759276,-0.0146151483058929,0.0,0.0,0.0,-0.007804243825376,60.0,-3.384671688079834,-0.0,-6.94866741923761e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,9.473251702729613e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,9.975890134228392e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,7.368191290879622e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.975851571653038e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0004732084926217,291.51483154296875,294.1499938964844,286.1199951171875,283.8850402832031,288.6033020019531,286.2746276855469,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095341131091,5.943747272141309e-09,0.0010095281759276,-0.0146151483058929,0.0,0.0,0.0,-0.007804243825376,60.0,-3.384671688079834,-0.0,-6.94866741923761e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,9.474115358898416e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668884277344,0.0,0.0,9.976798173738644e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,7.36886213417165e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,9.97676033875905e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0004732516244985,291.511474609375,294.1499938964844,286.0833435058594,283.86749267578125,288.55859375,286.23712158203125,291.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096239857375,5.952519810392687e-09,0.0010096180485561,-0.0146381137892603,0.0,0.0,0.0,-0.0078086680732667,60.0,-3.408818006515503,-0.0,-6.949905184683304e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,9.474115358898416e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668884277344,0.0,0.0,9.976798173738644e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,7.36886213417165e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,9.97676033875905e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0004732516244985,291.511474609375,294.1499938964844,286.0833435058594,283.86749267578125,288.55859375,286.23712158203125,291.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096239857375,5.952519810392687e-09,0.0010096180485561,-0.0146381137892603,0.0,0.0,0.0,-0.0078086680732667,60.0,-3.408818006515503,-0.0,-6.949905184683304e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,9.474713442614302e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658508300781,0.0,0.0,9.977426816476508e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766845703125,0.0,0.0,7.369326340267435e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,9.977388981496917e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0004732814850285,291.50958251953125,294.1499938964844,286.06280517578125,283.857666015625,288.5336303710937,286.2161865234375,291.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096865007653,5.9586193756899775e-09,0.0010096805635839,-0.0146540822461247,0.0,0.0,0.0,-0.0078117442317306,60.0,-3.4223833084106445,-0.0,-6.950765651936308e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,9.475232218392192e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,9.977973240893334e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.369728700723499e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,9.97793540591374e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,0.0004733074165415,291.5080871582031,294.1499938964844,286.0466613769531,283.84991455078125,288.5140380859375,286.1997375488281,291.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097408667206,5.963924909480056e-09,0.0010097349295392,-0.0146679719910025,0.0,0.0,0.0,-0.0078144203871488,60.0,-3.433058977127075,-0.0,-6.951514563979799e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.476552804699168e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,9.979362221201882e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,7.37075533834286e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.97932511381805e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.0004733733949251,291.5046691894531,294.1499938964844,286.010009765625,283.832275390625,288.4696044921875,286.16241455078125,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098795173689,5.977454975436558e-09,0.0010098735801875,-0.0147033929824829,0.0,0.0,0.0,-0.007821244187653,60.0,-3.4573774337768555,-0.0,-6.953423792310788e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.476552804699168e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,9.979362221201882e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,7.37075533834286e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.97932511381805e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.0004733733949251,291.5046691894531,294.1499938964844,286.010009765625,283.832275390625,288.4696044921875,286.16241455078125,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098795173689,5.977454975436558e-09,0.0010098735801875,-0.0147033929824829,0.0,0.0,0.0,-0.007821244187653,60.0,-3.4573774337768555,-0.0,-6.953423792310788e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,9.47727239690721e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,9.980119648389518e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,7.37131413188763e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,9.980082541005686e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0004734093381557,291.5029602050781,294.1499938964844,285.9916687011719,283.82342529296875,288.4474182128906,286.1437683105469,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099551873281,5.984835738104266e-09,0.0010099492501467,-0.0147227151319384,0.0,0.0,0.0,-0.0078249666839838,60.0,-3.4695606231689453,-0.0,-6.954465447961411e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,9.478022548137233e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,9.980909089790656e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718017578125,0.0,0.0,7.371896936092526e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,9.980872710002586e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0004734468238893,291.5012512207031,294.1499938964844,285.97332763671875,283.8145751953125,288.42529296875,286.1251525878906,291.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100341169163,5.992536689092276e-09,0.0010100281797349,-0.0147428764030337,0.0,0.0,0.0,-0.0078288502991199,60.0,-3.4817545413970947,-0.0,-6.955552578347124e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,9.479602158535272e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,9.982570918509737e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,7.373123662546277e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,9.982534538721666e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,0.0004735256952699,291.4978332519531,294.1499938964844,285.9366760253906,283.7968139648437,288.381103515625,286.087890625,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102003579959,6.008757491571259e-09,0.0010101944208145,-0.0147853409871459,0.0,0.0,0.0,-0.0078370310366153,60.0,-3.5061771869659424,-0.0,-6.95784265758448e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,9.479602158535272e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,9.982570918509737e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,7.373123662546277e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,9.982534538721666e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,0.0004735256952699,291.4978332519531,294.1499938964844,285.9366760253906,283.7968139648437,288.381103515625,286.087890625,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102003579959,6.008757491571259e-09,0.0010101944208145,-0.0147853409871459,0.0,0.0,0.0,-0.0078370310366153,60.0,-3.5061771869659424,-0.0,-6.95784265758448e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,9.48123706621118e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,9.984291682485492e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,7.374394772341475e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.984256030293182e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.000473607389722,291.4943542480469,294.1499938964844,285.8999938964844,283.7790222167969,288.3370361328125,286.0506591796875,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103726526722,6.025563159539615e-09,0.0010103665990754,-0.0148293366655707,0.0,0.0,0.0,-0.0078455070033669,60.0,-3.530630588531494,-0.0,-6.960215870321917e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,9.48123706621118e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,9.984291682485492e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,7.374394772341475e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.984256030293182e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.000473607389722,291.4943542480469,294.1499938964844,285.8999938964844,283.7790222167969,288.3370361328125,286.0506591796875,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103726526722,6.025563159539615e-09,0.0010103665990754,-0.0148293366655707,0.0,0.0,0.0,-0.0078455070033669,60.0,-3.530630588531494,-0.0,-6.960215870321917e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.482882887823509e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,9.986023360397668e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,7.375673158094287e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.98598843580112e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,0.0004736895789392,291.49090576171875,294.1499938964844,285.86334228515625,283.7611694335937,288.2930908203125,286.0134582519531,291.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105459950864,6.042480737988853e-09,0.0010105399414896,-0.014873624779284,0.0,0.0,0.0,-0.007854038849473,60.0,-3.555094957351685,-0.0,-6.962604714999544e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.482882887823509e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,9.986023360397668e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,7.375673158094287e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.98598843580112e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,0.0004736895789392,291.49090576171875,294.1499938964844,285.86334228515625,283.7611694335937,288.2930908203125,286.0134582519531,291.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105459950864,6.042480737988853e-09,0.0010105399414896,-0.014873624779284,0.0,0.0,0.0,-0.007854038849473,60.0,-3.555094957351685,-0.0,-6.962604714999544e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,9.48449524003081e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,9.987720113713294e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,7.376926077995449e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,9.987685189116746e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,0.0004737701092381,291.4873962402344,294.1499938964844,285.82666015625,283.7432861328125,288.249267578125,285.9762878417969,291.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107158450409,6.059052815032828e-09,0.0010107097914442,-0.0149170095100998,0.0,0.0,0.0,-0.0078623974695801,60.0,-3.579551935195923,-0.0,-6.964945242771138e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,9.48449524003081e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,9.987720113713294e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,7.376926077995449e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,9.987685189116746e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,0.0004737701092381,291.4873962402344,294.1499938964844,285.82666015625,283.7432861328125,288.249267578125,285.9762878417969,291.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107158450409,6.059052815032828e-09,0.0010107097914442,-0.0149170095100998,0.0,0.0,0.0,-0.0078623974695801,60.0,-3.579551935195923,-0.0,-6.964945242771138e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,9.485275222687052e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,9.988540841732174e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,7.377532165264711e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,9.988505917135626e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.000473809079267,291.48565673828125,294.1499938964844,285.8083190917969,283.7343139648437,288.2273864746094,285.9576721191406,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107980342581,6.067067737092202e-09,0.0010107919806614,-0.0149379912763834,0.0,0.0,0.0,-0.007866439409554,60.0,-3.5917716026306152,-0.0,-6.966077847891938e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,9.486032649874689e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.989338286686689e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,7.378120790235698e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,9.989304089685902e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,0.0004738469433505,291.48388671875,294.1499938964844,285.7900085449219,283.725341796875,288.20556640625,285.9390869140625,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108777787536,6.074853509119293e-09,0.0010108717251569,-0.0149583742022514,0.0,0.0,0.0,-0.0078703658655285,60.0,-3.603985071182251,-0.0,-6.967177768046895e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,9.487456554779784e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,9.99083713395521e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,7.379227463388816e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.990802936954424e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0004739180731121,291.4803771972656,294.1499938964844,285.7533264160156,283.70733642578125,288.1619873046875,285.9019470214844,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110276052728,6.089472925907557e-09,0.001011021551676,-0.0149966459721326,0.0,0.0,0.0,-0.0078777391463518,60.0,-3.628378629684448,-0.0,-6.96924331577975e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,9.487456554779784e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,9.99083713395521e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,7.379227463388816e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.990802936954424e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0004739180731121,291.4803771972656,294.1499938964844,285.7533264160156,283.70733642578125,288.1619873046875,285.9019470214844,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110276052728,6.089472925907557e-09,0.001011021551676,-0.0149966459721326,0.0,0.0,0.0,-0.0078777391463518,60.0,-3.628378629684448,-0.0,-6.96924331577975e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,9.488729847362264e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.99217591015622e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,7.380216266028583e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.992142440751196e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0004739816649816,291.4768371582031,294.1499938964844,285.7166748046875,283.68927001953125,288.1185302734375,285.86480712890625,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111613664776,6.102523819606631e-09,0.0010111553128808,-0.0150308115407824,0.0,0.0,0.0,-0.0078843217343091,60.0,-3.652716636657715,-0.0,-6.971087174179047e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,9.488729847362264e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.99217591015622e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,7.380216266028583e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.992142440751196e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0004739816649816,291.4768371582031,294.1499938964844,285.7166748046875,283.68927001953125,288.1185302734375,285.86480712890625,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111613664776,6.102523819606631e-09,0.0010111553128808,-0.0150308115407824,0.0,0.0,0.0,-0.0078843217343091,60.0,-3.652716636657715,-0.0,-6.971087174179047e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,9.489440708421172e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,9.99292460619472e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,7.3807685112115e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,9.992891136789694e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,0.0004740172007586,291.4745788574219,294.1499938964844,285.6932067871094,283.6777038574219,288.0907897949219,285.841064453125,290.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112359886988,6.109803774023703e-09,0.0010112299351021,-0.0150498701259493,0.0,0.0,0.0,-0.0078879930078983,60.0,-3.668254137039185,-0.0,-6.972116040060429e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,9.48980959947221e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,9.993312414735556e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,7.381055183941498e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,9.99327894533053e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0004740355943795,291.4732971191406,294.1499938964844,285.67999267578125,283.6711730957031,288.0752258300781,285.82769775390625,290.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,6.113571870969281e-09,0.001011268584989,-0.0150597346946597,0.0,0.0,0.0,-0.0078898938372731,60.0,-3.676982164382935,-0.0,-6.972648947112249e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.490663796896116e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,9.994210267905146e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,7.38171802368015e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,9.994177526095882e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,0.0004740782605949,291.4697570800781,294.1499938964844,285.6433410644531,283.6530456542969,288.0320129394531,285.7906494140625,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113638127222,6.122271134501034e-09,0.0010113577591255,-0.0150825083255767,0.0,0.0,0.0,-0.0078942812979221,60.0,-3.7011585235595694,-0.0,-6.973878186045114e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.490663796896116e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,9.994210267905146e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,7.38171802368015e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,9.994177526095882e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,0.0004740782605949,291.4697570800781,294.1499938964844,285.6433410644531,283.6530456542969,288.0320129394531,285.7906494140625,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113638127222,6.122271134501034e-09,0.0010113577591255,-0.0150825083255767,0.0,0.0,0.0,-0.0078942812979221,60.0,-3.7011585235595694,-0.0,-6.973878186045114e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,9.491013042861596e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,9.994578431360424e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,7.38198941689916e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,9.99454568955116e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.0004740957228932,291.46795654296875,294.1499938964844,285.625,283.6439514160156,288.01043701171875,285.7721252441406,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114002507179,6.1258176309308965e-09,0.0010113940807059,-0.0150917926803231,0.0,0.0,0.0,-0.0078960694372653,60.0,-3.713215351104736,-0.0,-6.974379118673826e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,9.491278615314512e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,9.994857100537048e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,7.382195326499641e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,9.994825086323544e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,0.0004741089942399,291.4661865234375,294.1499938964844,285.6066589355469,283.63482666015625,287.9888916015625,285.7536315917969,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114276083186,6.128489715706564e-09,0.0010114214383065,-0.015098787844181,0.0,0.0,0.0,-0.0078974170610308,60.0,-3.725244045257568,-0.0,-6.974757127409249e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,9.491592209087683e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,9.995186701416968e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,7.382438343483955e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.995154687203468e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0004741246521007,291.46258544921875,294.1499938964844,285.57000732421875,283.6165771484375,287.9459228515625,285.7166748046875,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114591568708,6.131574803447393e-09,0.0010114531032741,-0.0151068642735481,0.0,0.0,0.0,-0.007898973301053,60.0,-3.749212741851807,-0.0,-6.975193400649006e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,9.491592209087683e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,9.995186701416968e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,7.382438343483955e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.995154687203468e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0004741246521007,291.46258544921875,294.1499938964844,285.57000732421875,283.6165771484375,287.9459228515625,285.7166748046875,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114591568708,6.131574803447393e-09,0.0010114531032741,-0.0151068642735481,0.0,0.0,0.0,-0.007898973301053,60.0,-3.749212741851807,-0.0,-6.975193400649006e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,9.491573291597888e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,9.995165601139888e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,7.382422336377203e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,9.995133586926386e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.0004741236916743,291.4590148925781,294.1499938964844,285.5333251953125,283.5982971191406,287.9030456542969,285.67974853515625,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114554315805,6.131203988957168e-09,0.0010114492615684,-0.0151058938354253,0.0,0.0,0.0,-0.0078987861052155,60.0,-3.7730462551116943,-0.0,-6.975140820486558e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,9.491573291597888e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,9.995165601139888e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,7.382422336377203e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,9.995133586926386e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.0004741236916743,291.4590148925781,294.1499938964844,285.5333251953125,283.5982971191406,287.9030456542969,285.67974853515625,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114554315805,6.131203988957168e-09,0.0010114492615684,-0.0151058938354253,0.0,0.0,0.0,-0.0078987861052155,60.0,-3.7730462551116943,-0.0,-6.975140820486558e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.491185483057052e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,9.99475596472621e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,7.382118928944692e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,9.994724678108469e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,0.0004741043085232,291.4554138183594,294.1499938964844,285.4966735839844,283.5799560546875,287.8602600097656,285.6429138183594,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114123579114,6.126998464139888e-09,0.0010114061878994,-0.0150948846712708,0.0,0.0,0.0,-0.0078966654837131,60.0,-3.796729326248169,-0.0,-6.974546096216727e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,9.491185483057052e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,9.99475596472621e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,7.382118928944692e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,9.994724678108469e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,0.0004741043085232,291.4554138183594,294.1499938964844,285.4966735839844,283.5799560546875,287.8602600097656,285.6429138183594,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114123579114,6.126998464139888e-09,0.0010114061878994,-0.0150948846712708,0.0,0.0,0.0,-0.0078966654837131,60.0,-3.796729326248169,-0.0,-6.974546096216727e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.490381489740685e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,9.993908315664156e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,7.381493196589872e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,9.993877756642178e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.000474064174341,291.4518127441406,294.1499938964844,285.4599914550781,283.5615539550781,287.817626953125,285.6061706542969,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113249300047,6.118473727667606e-09,0.001011318876408,-0.0150725673884153,0.0,0.0,0.0,-0.0078923664987087,60.0,-3.820241928100586,-0.0,-6.973341726279615e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.490381489740685e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,9.993908315664156e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,7.381493196589872e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,9.993877756642178e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.000474064174341,291.4518127441406,294.1499938964844,285.4599914550781,283.5615539550781,287.817626953125,285.6061706542969,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113249300047,6.118473727667606e-09,0.001011318876408,-0.0150725673884153,0.0,0.0,0.0,-0.0078923664987087,60.0,-3.820241928100586,-0.0,-6.973341726279615e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,9.489808871876448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,9.99330441118218e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,7.381047180388123e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,9.9932738521602e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0004740355361718,291.45001220703125,294.1499938964844,285.4416809082031,283.5523376464844,287.7963256835937,285.5877990722656,290.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112629970535,6.1124332262352254e-09,0.0010112569434568,-0.0150567535310983,0.0,0.0,0.0,-0.0078893192112445,60.0,-3.831925630569458,-0.0,-6.97248765391123e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
