time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,9.489112562732772e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.99257099465467e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,7.380505121545866e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,9.992540435632692e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0004740007861983,291.4482116699219,294.1499938964844,285.42333984375,283.5430908203125,287.77508544921875,285.5694885253906,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111880255863,6.1051141919676866e-09,0.0010111819719895,-0.0150375934317708,0.0,0.0,0.0,-0.0078856283798813,60.0,-3.84355902671814,-0.0,-6.971453103687963e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,9.48732122196816e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.990683611249553e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,7.379111048066989e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.990653779823332e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0004739113210234,291.444580078125,294.1499938964844,285.3866577148437,283.52459716796875,287.732666015625,285.5329284667969,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010995474644,6.086326109766561e-09,0.0010109894210472,-0.0149884084239602,0.0,0.0,0.0,-0.0078761531040072,60.0,-3.86666488647461,-0.0,-6.968798516027165e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,9.48732122196816e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.990683611249553e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,7.379111048066989e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.990653779823332e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0004739113210234,291.444580078125,294.1499938964844,285.3866577148437,283.52459716796875,287.732666015625,285.5329284667969,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010995474644,6.086326109766561e-09,0.0010109894210472,-0.0149884084239602,0.0,0.0,0.0,-0.0078761531040072,60.0,-3.86666488647461,-0.0,-6.968798516027165e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,9.484894690103828e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,9.988127567339689e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,7.377222209470347e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,9.988098463509232e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,0.0004737901035696,291.4409484863281,294.1499938964844,285.3500061035156,283.5060729980469,287.6903686523437,285.4964904785156,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107352863997,6.060936641461012e-09,0.0010107292328029,-0.0149219408631324,0.0,0.0,0.0,-0.0078633483499288,60.0,-3.889493227005005,-0.0,-6.965211696297048e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,9.484894690103828e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,9.988127567339689e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,7.377222209470347e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,9.988098463509232e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,0.0004737901035696,291.4409484863281,294.1499938964844,285.3500061035156,283.5060729980469,287.6903686523437,285.4964904785156,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107352863997,6.060936641461012e-09,0.0010107292328029,-0.0149219408631324,0.0,0.0,0.0,-0.0078633483499288,60.0,-3.889493227005005,-0.0,-6.965211696297048e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,9.482834866503254e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,9.98595787677914e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,7.375619316007942e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,9.985928772948682e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0004736872215289,291.4383544921875,294.1499938964844,285.3236083984375,283.492431640625,287.65997314453125,285.4703063964844,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105146793648,6.0394031997645925e-09,0.0010105086257681,-0.0148655688390135,0.0,0.0,0.0,-0.0078524881973862,60.0,-3.905791997909546,-0.0,-6.962169862845259e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41680908203125,0.0,0.0,9.481923916609958e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,9.984998177969828e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,7.37491063773632e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,9.984969074139372e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0004736417031381,291.43731689453125,294.1499938964844,285.3133239746094,283.48699951171875,287.6481628417969,285.46014404296875,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104171233251,6.029885035729876e-09,0.0010104110697284,-0.0148406503722071,0.0,0.0,0.0,-0.0078476881608366,60.0,-3.9120936393737793,-0.0,-6.9608255159892e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,9.478235006099568e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,9.981112089008092e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,7.372040272457525e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,9.981083712773398e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.0004734574176836,291.4336853027344,294.1499938964844,285.27667236328125,283.4669189453125,287.6060791015625,285.4239501953125,290.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100223589688,5.9913705108272106e-09,0.0010100163053721,-0.0147398235276341,0.0,0.0,0.0,-0.0078282626345753,60.0,-3.9343819618225098,-0.0,-6.955388442975163e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,9.478235006099568e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,9.981112089008092e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,7.372040272457525e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,9.981083712773398e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.0004734574176836,291.4336853027344,294.1499938964844,285.27667236328125,283.4669189453125,287.6060791015625,285.4239501953125,290.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100223589688,5.9913705108272106e-09,0.0010100163053721,-0.0147398235276341,0.0,0.0,0.0,-0.0078282626345753,60.0,-3.9343819618225098,-0.0,-6.955388442975163e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,9.476150444243105e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,9.978916932595894e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,7.370418461505324e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,9.978888556361198e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0004733533132821,291.431884765625,294.1499938964844,285.2583312988281,283.4565124511719,287.5850524902344,285.4059143066406,290.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097994236275,5.969623462220852e-09,0.0010097934864461,-0.0146828899160027,0.0,0.0,0.0,-0.0078172953799366,60.0,-3.9454050064086914,-0.0,-6.95231889835668e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,9.473906538914888e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,9.976553701562808e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,7.368672959273681e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,9.976525325328112e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.000473241234431,291.4300537109375,294.1499938964844,285.239990234375,283.4459228515625,287.5640869140625,285.387939453125,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095596080645,5.9462177404157054e-09,0.0010095536708831,-0.014621615409851,0.0,0.0,0.0,-0.0078054904006421,60.0,-3.956355571746826,-0.0,-6.949015585178131e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.468899224884808e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.971279359888284e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,7.364777411567047e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,9.971251711249352e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,0.0004729910870082,291.4264221191406,294.1499938964844,285.2033386230469,283.4240417480469,287.5222473144531,285.35205078125,290.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090244468301,5.893998622497065e-09,0.0010090185096487,-0.0144849084317684,0.0,0.0,0.0,-0.0077791544608771,60.0,-3.97801685333252,-0.0,-6.941650099179243e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.468899224884808e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.971279359888284e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,7.364777411567047e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,9.971251711249352e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,0.0004729910870082,291.4264221191406,294.1499938964844,285.2033386230469,283.4240417480469,287.5222473144531,285.35205078125,290.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090244468301,5.893998622497065e-09,0.0010090185096487,-0.0144849084317684,0.0,0.0,0.0,-0.0077791544608771,60.0,-3.97801685333252,-0.0,-6.941650099179243e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,9.463301103096455e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,9.965382923837753e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.360422023339197e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.965355275198816e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.0004727114283014,291.4227905273437,294.1499938964844,285.1666564941406,283.4013671875,287.4804992675781,285.3163757324219,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084263049066,5.835639527163039e-09,0.0010084204841405,-0.0143321258947253,0.0,0.0,0.0,-0.0077497218735516,60.0,-3.999393939971924,-0.0,-6.933422724841877e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,9.463301103096455e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130859375,0.0,0.0,9.965382923837753e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.360422023339197e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.965355275198816e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.0004727114283014,291.4227905273437,294.1499938964844,285.1666564941406,283.4013671875,287.4804992675781,285.3163757324219,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084263049066,5.835639527163039e-09,0.0010084204841405,-0.0143321258947253,0.0,0.0,0.0,-0.0077497218735516,60.0,-3.999393939971924,-0.0,-6.933422724841877e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,9.457019768888132e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,9.958768350770696e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184875488281,0.0,0.0,7.355535490205511e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,9.958740702131764e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.000472397689009,291.4191589355469,294.1499938964844,285.1300048828125,283.3779602050781,287.4389038085937,285.2808532714844,290.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077554034069,5.770186550790868e-09,0.0010077496990561,-0.0141607718542218,0.0,0.0,0.0,-0.007716710679233,60.0,-4.020443439483643,-0.0,-6.924201301217181e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,9.457019768888132e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,9.958768350770696e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184875488281,0.0,0.0,7.355535490205511e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,9.958740702131764e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,0.000472397689009,291.4191589355469,294.1499938964844,285.1300048828125,283.3779602050781,287.4389038085937,285.2808532714844,290.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077554034069,5.770186550790868e-09,0.0010077496990561,-0.0141607718542218,0.0,0.0,0.0,-0.007716710679233,60.0,-4.020443439483643,-0.0,-6.924201301217181e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.450065408600494e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,9.9514436442405e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,7.350125815719366e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,9.951416723197326e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0004720503056887,291.4154968261719,294.1499938964844,285.09332275390625,283.3538818359375,287.3973999023437,285.2455444335937,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070129064843,5.697735616649879e-09,0.0010070072021335,-0.0139710949733853,0.0,0.0,0.0,-0.0076801707036793,60.0,-4.0411458015441895,-0.0,-6.914000749702609e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.450065408600494e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,9.9514436442405e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,7.350125815719366e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,9.951416723197326e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0004720503056887,291.4154968261719,294.1499938964844,285.09332275390625,283.3538818359375,287.3973999023437,285.2455444335937,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070129064843,5.697735616649879e-09,0.0010070072021335,-0.0139710949733853,0.0,0.0,0.0,-0.0076801707036793,60.0,-4.0411458015441895,-0.0,-6.914000749702609e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,9.446434705751015e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,9.947620128514244e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,7.34730128897354e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,9.947593207471073e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,0.0004718689597211,291.4136962890625,294.1499938964844,285.07501220703125,283.34161376953125,287.3766784667969,285.2279663085937,290.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066253598779,5.659914315003789e-09,0.0010066196555271,-0.0138720776885747,0.0,0.0,0.0,-0.0076610962860286,60.0,-4.051405906677246,-0.0,-6.908678784611767e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.442590089747682e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,9.943571058101952e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,7.344310142798349e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40264892578125,0.0,0.0,9.94354413705878e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.0004716768744401,291.411865234375,294.1499938964844,285.0566711425781,283.32916259765625,287.35601806640625,285.2104187011719,290.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062147630378,5.6198654618810914e-09,0.0010062091751024,-0.013767228461802,0.0,0.0,0.0,-0.007640897296369,60.0,-4.061581134796143,-0.0,-6.90304560180266e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,9.43445265875198e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,9.935000707628204e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,7.33798005967401e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,9.934974514180794e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.000471270410344,291.4082336425781,294.1499938964844,285.0199890136719,283.30389404296875,287.31475830078125,285.1755065917969,290.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005346304737,5.535116365251724e-09,0.0010053407168015,-0.0135453511029481,0.0,0.0,0.0,-0.0075981551781296,60.0,-4.08167028427124,-0.0,-6.891132642294906e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,9.43445265875198e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,9.935000707628204e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,7.33798005967401e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,9.934974514180794e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.000471270410344,291.4082336425781,294.1499938964844,285.0199890136719,283.30389404296875,287.31475830078125,285.1755065917969,290.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005346304737,5.535116365251724e-09,0.0010053407168015,-0.0135453511029481,0.0,0.0,0.0,-0.0075981551781296,60.0,-4.08167028427124,-0.0,-6.891132642294906e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,9.425859752809627e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,9.925951599143444e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,7.331296365009621e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.925925405696034e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0004708411870524,291.4045715332031,294.1499938964844,284.9833374023437,283.27813720703125,287.2735900878906,285.14080810546875,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004429301247,5.445640827161924e-09,0.0010044238297268,-0.0133110983297228,0.0,0.0,0.0,-0.0075530293397605,60.0,-4.10150671005249,-0.0,-6.87856669401299e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,9.425859752809627e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,9.925951599143444e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,7.331296365009621e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.925925405696034e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0004708411870524,291.4045715332031,294.1499938964844,284.9833374023437,283.27813720703125,287.2735900878906,285.14080810546875,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004429301247,5.445640827161924e-09,0.0010044238297268,-0.0133110983297228,0.0,0.0,0.0,-0.0075530293397605,60.0,-4.10150671005249,-0.0,-6.87856669401299e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,9.418582340003924e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,9.918287105392665e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,7.325634942390025e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,9.918261639541016e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.0004704776511061,291.40167236328125,294.1499938964844,284.9540100097656,283.2572021484375,287.24078369140625,285.1132202148437,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036525782197,5.369863664839158e-09,0.0010036472231149,-0.0131127070635557,0.0,0.0,0.0,-0.0075148111209273,60.0,-4.117157459259033,-0.0,-6.86793342197234e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.416722605237736e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,9.916328417602926e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,7.324188482016325e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,9.916302951751275e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,0.0004703847516793,291.40093994140625,294.1499938964844,284.9466552734375,283.2519226074219,287.2325744628906,285.1063232421875,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003454090096,5.3504991548436465e-09,0.0010034487349912,-0.0130620086565613,0.0,0.0,0.0,-0.0075050448067486,60.0,-4.121046543121338,-0.0,-6.865217017093529e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.407165634911507e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.906263585435228e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,7.316753908526152e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,9.906238119583576e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,0.0004699073615483,291.3973083496094,294.1499938964844,284.9100036621094,283.225341796875,287.191650390625,285.07208251953125,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024342918768,5.2509965264846414e-09,0.0010024290531873,-0.0128014981746673,0.0,0.0,0.0,-0.007454861421138,60.0,-4.140321254730225,-0.0,-6.851269773733294e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.407165634911507e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.906263585435228e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,7.316753908526152e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,9.906238119583576e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,0.0004699073615483,291.3973083496094,294.1499938964844,284.9100036621094,283.225341796875,287.191650390625,285.07208251953125,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024342918768,5.2509965264846414e-09,0.0010024290531873,-0.0128014981746673,0.0,0.0,0.0,-0.007454861421138,60.0,-4.140321254730225,-0.0,-6.851269773733294e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,9.402245632372797e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,9.901082376018168e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,7.312927482416853e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,9.901056910166516e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,0.000469661608804,291.3954772949219,294.1499938964844,284.89166259765625,283.2119140625,287.1712341308594,285.0550537109375,290.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019093751907,5.199778829734214e-09,0.0010019041365012,-0.0126674035564064,0.0,0.0,0.0,-0.0074290302582085,60.0,-4.149866104125977,-0.0,-6.84409613427306e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,9.397237590746954e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,9.895808034343644e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,7.30903193471022e-05,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,9.895783296087755e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,0.0004694114613812,291.3936767578125,294.1499938964844,284.8733215332031,283.19842529296875,287.1508483886719,285.0380554199219,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013750288635,5.147645421033076e-09,0.0010013699065893,-0.0125309098511934,0.0,0.0,0.0,-0.0074027371592819,60.0,-4.1593523025512695,-0.0,-6.836798149834068e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.387027967022732e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.885055624181403e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.301089499378577e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.885031613521278e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,0.0004689014458563,291.3900451660156,294.1499938964844,284.836669921875,283.1712646484375,287.11016845703125,285.0042724609375,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002857306972,5.041360218172031e-09,0.001000280608423,-0.0122526362538337,0.0,0.0,0.0,-0.0073491330258548,60.0,-4.178187370300293,-0.0,-6.821931464173758e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.387027967022732e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.885055624181403e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.301089499378577e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.885031613521278e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,0.0004689014458563,291.3900451660156,294.1499938964844,284.836669921875,283.1712646484375,287.11016845703125,285.0042724609375,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002857306972,5.041360218172031e-09,0.001000280608423,-0.0122526362538337,0.0,0.0,0.0,-0.0073491330258548,60.0,-4.178187370300293,-0.0,-6.821931464173758e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.37660297495313e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,9.874076931737363e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,7.29298044461757e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,9.874052921077237e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,0.0004683806910179,291.38641357421875,294.1499938964844,284.79998779296875,283.14385986328125,287.0696105957031,284.9707336425781,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991733822971,4.9328390261393915e-09,0.0009991684928536,-0.0119685065001249,0.0,0.0,0.0,-0.0072944010607898,60.0,-4.196841716766357,-0.0,-6.806768482192639e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.37660297495313e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,9.874076931737363e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,7.29298044461757e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,9.874052921077237e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,0.0004683806910179,291.38641357421875,294.1499938964844,284.79998779296875,283.14385986328125,287.0696105957031,284.9707336425781,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991733822971,4.9328390261393915e-09,0.0009991684928536,-0.0119685065001249,0.0,0.0,0.0,-0.0072944010607898,60.0,-4.196841716766357,-0.0,-6.806768482192639e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,9.366054291604088e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,9.862967999652028e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,7.284775347216055e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,9.8629439889919e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,0.0004678537661675,291.3827819824219,294.1499938964844,284.7633361816406,283.1163330078125,287.0291748046875,284.9374389648437,290.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980481117963,4.823040189450012e-09,0.0009980432223528,-0.0116810277104377,0.0,0.0,0.0,-0.0072390246205031,60.0,-4.215357303619385,-0.0,-6.791444917553235e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,9.366054291604088e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,9.862967999652028e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,7.284775347216055e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,9.8629439889919e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,0.0004678537661675,291.3827819824219,294.1499938964844,284.7633361816406,283.1163330078125,287.0291748046875,284.9374389648437,290.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980481117963,4.823040189450012e-09,0.0009980432223528,-0.0116810277104377,0.0,0.0,0.0,-0.0072390246205031,60.0,-4.215357303619385,-0.0,-6.791444917553235e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,9.355467045679688e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,9.851818322204052e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,7.27653969079256e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.851794311543928e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0004673249204643,291.3791809082031,294.1499938964844,284.7266540527344,283.0887145996094,286.98883056640625,284.90435791015625,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969185339286,4.7128376756688795e-09,0.0009969138773158,-0.0113924900069832,0.0,0.0,0.0,-0.0071834446862339,60.0,-4.233770847320557,-0.0,-6.77608156252063e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,9.355467045679688e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,9.851818322204052e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,7.27653969079256e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38018798828125,0.0,0.0,9.851794311543928e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0004673249204643,291.3791809082031,294.1499938964844,284.7266540527344,283.0887145996094,286.98883056640625,284.90435791015625,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969185339286,4.7128376756688795e-09,0.0009969138773158,-0.0113924900069832,0.0,0.0,0.0,-0.0071834446862339,60.0,-4.233770847320557,-0.0,-6.77608156252063e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
