time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,9.35018397285603e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,9.846254397416487e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,7.27243022993207e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,9.846231114352122e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,0.0004670610360335,291.3773803710937,294.1499938964844,284.7083435058594,283.07489013671875,286.9686889648437,284.8879089355469,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963549673557,4.657849217437615e-09,0.0009963503107428,-0.0112485149875283,0.0,0.0,0.0,-0.007155711762607,60.0,-4.242950916290283,-0.0,-6.768422622371872e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,9.344927093479782e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,9.840718848863617e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,7.268341141752899e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,9.840695565799253e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,0.0004667984321713,291.37554931640625,294.1499938964844,284.69000244140625,283.0610656738281,286.9486083984375,284.8714904785156,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957941947504,4.603134762248828e-09,0.0009957895381376,-0.0111052570864558,0.0,0.0,0.0,-0.0071281166747212,60.0,-4.252120971679688,-0.0,-6.760805604244524e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.334534115623684e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,9.82977289822884e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,7.26025682524778e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,9.829750342760236e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,0.0004662792780436,291.3719482421875,294.1499938964844,284.6533203125,283.0334167480469,286.9084777832031,284.8388671875,290.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099468533881,4.494951522104884e-09,0.0009946809150278,-0.0108220009133219,0.0,0.0,0.0,-0.0070735556073486,60.0,-4.270451068878174,-0.0,-6.745757730186598e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.334534115623684e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,9.82977289822884e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,7.26025682524778e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,9.829750342760236e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,0.0004662792780436,291.3719482421875,294.1499938964844,284.6533203125,283.0334167480469,286.9084777832031,284.8388671875,290.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099468533881,4.494951522104884e-09,0.0009946809150278,-0.0108220009133219,0.0,0.0,0.0,-0.0070735556073486,60.0,-4.270451068878174,-0.0,-6.745757730186598e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.324395068688318e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,9.819095430430024e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,7.252369687194005e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,9.81907287496142e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004657727840822,291.36834716796875,294.1499938964844,284.6166687011719,283.005859375,286.86846923828125,284.8064270019531,290.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,4.389415941830066e-09,0.0009935993002727,-0.0105456737801432,0.0,0.0,0.0,-0.0070203291252255,60.0,-4.288809776306152,-0.0,-6.731094259748718e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.324395068688318e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,9.819095430430024e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,7.252369687194005e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,9.81907287496142e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004657727840822,291.36834716796875,294.1499938964844,284.6166687011719,283.005859375,286.86846923828125,284.8064270019531,290.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,4.389415941830066e-09,0.0009935993002727,-0.0105456737801432,0.0,0.0,0.0,-0.0070203291252255,60.0,-4.288809776306152,-0.0,-6.731094259748718e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,9.31566537474282e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,9.809902257984504e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793640136719,0.0,0.0,7.245579763548449e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,9.8098797025159e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0004653367504943,291.3651733398437,294.1499938964844,284.5844116210937,282.9817199707031,286.8333435058594,284.77801513671875,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926724014803,4.298555733583953e-09,0.0009926680941134,-0.0103077702224254,0.0,0.0,0.0,-0.0069745038636028,60.0,-4.30500078201294,-0.0,-6.71848283673171e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,9.314501949120312e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,9.808676986722276e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.244674634421244e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.808654431253672e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0004652786301448,291.36474609375,294.1499938964844,284.5799865722656,282.9784240722656,286.8285522460937,284.774169921875,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925481863319,4.286444532652922e-09,0.0009925439953804,-0.0102760577574372,0.0,0.0,0.0,-0.0069683957844972,60.0,-4.30721378326416,-0.0,-6.716803113704374e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,9.305049752583729e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.79872202151455e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,7.23732155165635e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,9.798700193641709e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,0.0004648064495995,291.36114501953125,294.1499938964844,284.5433349609375,282.951171875,286.7887268066406,284.7420654296875,290.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.188049906872493e-09,0.0009915356058627,-0.0100184250622987,0.0,0.0,0.0,-0.0069187716580927,60.0,-4.325725555419922,-0.0,-6.70316069317778e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,9.305049752583729e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.79872202151455e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,7.23732155165635e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,9.798700193641709e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,0.0004648064495995,291.36114501953125,294.1499938964844,284.5433349609375,282.951171875,286.7887268066406,284.7420654296875,290.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.188049906872493e-09,0.0009915356058627,-0.0100184250622987,0.0,0.0,0.0,-0.0069187716580927,60.0,-4.325725555419922,-0.0,-6.70316069317778e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,9.30049063754268e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,9.793921344680712e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,7.233775977510959e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,9.793899516807868e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.00046457874123,291.3593444824219,294.1499938964844,284.5249938964844,282.9376525878906,286.76885986328125,284.72607421875,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991053530015,4.140598086621594e-09,0.0009910493390634,-0.0098941782489418,0.0,0.0,0.0,-0.0068948394618928,60.0,-4.335035800933838,-0.0,-6.69658604124379e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.296065400121734e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,9.789261093828828e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,7.230333721963689e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,9.789239265955985e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0004643576976377,291.3575439453125,294.1499938964844,284.50665283203125,282.9241943359375,286.7489929199219,284.7100830078125,290.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905813494697,4.094529604259378e-09,0.0009905771585181,-0.0097735524177551,0.0,0.0,0.0,-0.0068716048263013,60.0,-4.344387054443359,-0.0,-6.690206788562136e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,9.28767549339682e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,9.7804244433064e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.223807187983766e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,9.78040334302932e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.0004639385733753,291.3539733886719,294.1499938964844,284.4700012207031,282.8974914550781,286.7093811035156,284.67822265625,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896859992295,4.0071843621092285e-09,0.0009896820411086,-0.0095448466017842,0.0,0.0,0.0,-0.0068275528028607,60.0,-4.363246440887451,-0.0,-6.678119746084121e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,9.28767549339682e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,9.7804244433064e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.223807187983766e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,9.78040334302932e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.0004639385733753,291.3539733886719,294.1499938964844,284.4700012207031,282.8974914550781,286.7093811035156,284.67822265625,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896859992295,4.0071843621092285e-09,0.0009896820411086,-0.0095448466017842,0.0,0.0,0.0,-0.0068275528028607,60.0,-4.363246440887451,-0.0,-6.678119746084121e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,9.27982255234383e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,9.772155317477882e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,7.217699021566659e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,9.7721342172008e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0004635463410522,291.3503723144531,294.1499938964844,284.4333190917969,282.87115478515625,286.6698303222656,284.6464538574219,290.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988848041743,3.92543286764635e-09,0.000988844083622,-0.0093307867646217,0.0,0.0,0.0,-0.0067863212898373,60.0,-4.382297515869141,-0.0,-6.666817142786385e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,9.27982255234383e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,9.772155317477882e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,7.217699021566659e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,9.7721342172008e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0004635463410522,291.3503723144531,294.1499938964844,284.4333190917969,282.87115478515625,286.6698303222656,284.6464538574219,290.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988848041743,3.92543286764635e-09,0.000988844083622,-0.0093307867646217,0.0,0.0,0.0,-0.0067863212898373,60.0,-4.382297515869141,-0.0,-6.666817142786385e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,9.27279907045886e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,9.764757851371542e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,7.212234777398407e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.76473675109446e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0004631954943761,291.3468017578125,294.1499938964844,284.39666748046875,282.84521484375,286.63037109375,284.6146850585937,290.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880985599011,3.852297147943773e-09,0.0009880947181954,-0.0091392854228615,0.0,0.0,0.0,-0.0067494362592697,60.0,-4.401660919189453,-0.0,-6.656713225083878e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,9.27279907045886e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,9.764757851371542e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,7.212234777398407e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.76473675109446e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0004631954943761,291.3468017578125,294.1499938964844,284.39666748046875,282.84521484375,286.63037109375,284.6146850585937,290.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880985599011,3.852297147943773e-09,0.0009880947181954,-0.0091392854228615,0.0,0.0,0.0,-0.0067494362592697,60.0,-4.401660919189453,-0.0,-6.656713225083878e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,9.266350389225408e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,9.757966472534464e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,7.20721873221919e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,9.757946099853144e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.0004628733731806,291.3432312011719,294.1499938964844,284.3599853515625,282.8197326660156,286.5909729003906,284.5829162597656,290.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874100796878,3.785143309897876e-09,0.0009874063543975,-0.0089634461328387,0.0,0.0,0.0,-0.0067155673168599,60.0,-4.421250343322754,-0.0,-6.647442774010416e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,9.266350389225408e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,9.757966472534464e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,7.20721873221919e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,9.757946099853144e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.0004628733731806,291.3432312011719,294.1499938964844,284.3599853515625,282.8197326660156,286.5909729003906,284.5829162597656,290.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874100796878,3.785143309897876e-09,0.0009874063543975,-0.0089634461328387,0.0,0.0,0.0,-0.0067155673168599,60.0,-4.421250343322754,-0.0,-6.647442774010416e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,9.263495303457604e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,9.754960046848282e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,7.204997382359579e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529052734375,0.0,0.0,9.7549389465712e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0004627307353075,291.3414306640625,294.1499938964844,284.3416748046875,282.80718994140625,286.5712890625,284.5670166015625,290.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871054207906,3.755405320049476e-09,0.0009871016955003,-0.0088855791836977,0.0,0.0,0.0,-0.0067005697637796,60.0,-4.431188583374023,-0.0,-6.6433393897114e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,9.260847582481802e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,9.752171172294766e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,7.202938286354765e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,9.752150799613446e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0004625984875019,291.33966064453125,294.1499938964844,284.3233337402344,282.7947692871094,286.5516357421875,284.55108642578125,290.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868227643892,3.727825603760948e-09,0.0009868190390989,-0.0088133625686168,0.0,0.0,0.0,-0.0066866599954664,60.0,-4.441221237182617,-0.0,-6.63953514390414e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,9.256247722078116e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,9.74732611211948e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,7.199359242804348e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,9.747306467033924e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473205566406,0.0,0.0,0.0004623686836566,291.3360900878906,294.1499938964844,284.2866516113281,282.7703857421875,286.51239013671875,284.51910400390625,290.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863313753157,3.6798908364943356e-09,0.0009863276500254,-0.0086878463625907,0.0,0.0,0.0,-0.006662483792752,60.0,-4.461578845977783,-0.0,-6.6329256753761e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,9.256247722078116e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,9.74732611211948e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,7.199359242804348e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,9.747306467033924e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473205566406,0.0,0.0,0.0004623686836566,291.3360900878906,294.1499938964844,284.2866516113281,282.7703857421875,286.51239013671875,284.51910400390625,290.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863313753157,3.6798908364943356e-09,0.0009863276500254,-0.0086878463625907,0.0,0.0,0.0,-0.006662483792752,60.0,-4.461578845977783,-0.0,-6.6329256753761e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,9.252488234778866e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,9.743367263581604e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,7.196435035439208e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,9.743346890900284e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0004621809057425,291.33251953125,294.1499938964844,284.25,282.74658203125,286.47320556640625,284.4869689941406,290.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859296260401,3.640701962126513e-09,0.0009859260171651,-0.0085852304473519,0.0,0.0,0.0,-0.0066427187994122,60.0,-4.482300281524658,-0.0,-6.627524840041589e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,9.252488234778866e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,9.743367263581604e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,7.196435035439208e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,9.743346890900284e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0004621809057425,291.33251953125,294.1499938964844,284.25,282.74658203125,286.47320556640625,284.4869689941406,290.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859296260401,3.640701962126513e-09,0.0009859260171651,-0.0085852304473519,0.0,0.0,0.0,-0.0066427187994122,60.0,-4.482300281524658,-0.0,-6.627524840041589e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,9.249659342458472e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.740387758938596e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,7.194234058260918e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,9.740368113853036e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.0004620396066457,291.3291015625,294.1499938964844,284.2148132324219,282.7247009277344,286.4356384277344,284.4559326171875,290.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856272954493,3.611193566399606e-09,0.0009856236865743,-0.0085079632699489,0.0,0.0,0.0,-0.0066278367303311,60.0,-4.502572536468506,-0.0,-6.623459114507568e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.24955020309426e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,9.740272798808292e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,7.194148929556832e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,9.740253153722732e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.0004620341642294,291.3289489746094,294.1499938964844,284.2133483886719,282.72381591796875,286.43408203125,284.4546203613281,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856156539171,3.6100538114425262e-09,0.0009856120450422,-0.0085049793124198,0.0,0.0,0.0,-0.0066272621043026,60.0,-4.503422260284424,-0.0,-6.623302084562965e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,9.247075649909676e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.73766582319513e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.192223711172119e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,9.737646905705331e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,0.0004619105602614,291.3254089355469,294.1499938964844,284.1766662597656,282.70233154296875,286.3949890136719,284.4219970703125,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098535080906,3.584223140506992e-09,0.000985347200185,-0.0084373410791158,0.0,0.0,0.0,-0.0066142342984676,60.0,-4.524827003479004,-0.0,-6.619744397085014e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,9.247075649909676e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.73766582319513e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.192223711172119e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,9.737646905705331e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,0.0004619105602614,291.3254089355469,294.1499938964844,284.1766662597656,282.70233154296875,286.3949890136719,284.4219970703125,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098535080906,3.584223140506992e-09,0.000985347200185,-0.0084373410791158,0.0,0.0,0.0,-0.0066142342984676,60.0,-4.524827003479004,-0.0,-6.619744397085014e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,9.245978435501456e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,9.736510401125996e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,7.191370241343975e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,9.7364914836362e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.0004618557577487,291.3236083984375,294.1499938964844,284.1583251953125,282.6920471191406,286.3754577636719,284.4056091308594,290.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852334624156,3.572768081383515e-09,0.0009852298535406,-0.0084073469042778,0.0,0.0,0.0,-0.006608456838876,60.0,-4.535601615905762,-0.0,-6.618166992211627e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,9.245011460734533e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,9.735492494655772e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,7.190617907326669e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,9.735472849570216e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,0.0004618074453901,291.32183837890625,294.1499938964844,284.1400146484375,282.6820373535156,286.35595703125,284.3891296386719,290.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851298527792,3.56266571799324e-09,0.0009851263603195,-0.0083808936178684,0.0,0.0,0.0,-0.0066033620387315,60.0,-4.546429634094238,-0.0,-6.61677574953501e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,9.24338964978233e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,9.7337833722122e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,7.189355528680608e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,9.733764454722404e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0004617264494299,291.3182983398437,294.1499938964844,284.10333251953125,282.6628112792969,286.3169860839844,284.35601806640625,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849560447037,3.545702398355388e-09,0.0009849524358287,-0.0083364751189947,0.0,0.0,0.0,-0.0065948064438998,60.0,-4.5682373046875,-0.0,-6.614440906105301e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,9.24338964978233e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,9.7337833722122e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,7.189355528680608e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,9.733764454722404e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0004617264494299,291.3182983398437,294.1499938964844,284.10333251953125,282.6628112792969,286.3169860839844,284.35601806640625,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849560447037,3.545702398355388e-09,0.0009849524358287,-0.0083364751189947,0.0,0.0,0.0,-0.0065948064438998,60.0,-4.5682373046875,-0.0,-6.614440906105301e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,9.242154919775204e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,9.732482430990784e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,7.188394374679774e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,9.732463513500988e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,0.0004616647493094,291.3147277832031,294.1499938964844,284.0666809082031,282.6445617675781,286.2780456542969,284.32257080078125,290.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848233312368,3.5327618608249622e-09,0.0009848198387771,-0.0083025898784399,0.0,0.0,0.0,-0.0065882797352969,60.0,-4.590240001678467,-0.0,-6.61265957546675e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,9.242154919775204e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,9.732482430990784e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,7.188394374679774e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,9.732463513500988e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,0.0004616647493094,291.3147277832031,294.1499938964844,284.0666809082031,282.6445617675781,286.2780456542969,284.32257080078125,290.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848233312368,3.5327618608249622e-09,0.0009848198387771,-0.0083025898784399,0.0,0.0,0.0,-0.0065882797352969,60.0,-4.590240001678467,-0.0,-6.61265957546675e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,9.241233055945486e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,9.731511090649292e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,7.187676965259016e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,9.731492900755256e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.0004616187070496,291.3111877441406,294.1499938964844,284.0299987792969,282.627197265625,286.2391662597656,284.2889099121094,290.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847241453826,3.523085601031539e-09,0.0009847205365076,-0.0082772532477974,0.0,0.0,0.0,-0.0065833996050059,60.0,-4.612392902374268,-0.0,-6.611328018379936e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,9.241233055945486e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,9.731511090649292e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,7.187676965259016e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,9.731492900755256e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.0004616187070496,291.3111877441406,294.1499938964844,284.0299987792969,282.627197265625,286.2391662597656,284.2889099121094,290.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847241453826,3.523085601031539e-09,0.0009847205365076,-0.0082772532477974,0.0,0.0,0.0,-0.0065833996050059,60.0,-4.612392902374268,-0.0,-6.611328018379936e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258056640625,0.0,0.0,9.240672079613432e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.73092028289102e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,7.187239680206403e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.730902092996983e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0004615906800609,291.3076477050781,294.1499938964844,283.99334716796875,282.6106262207031,286.2003173828125,284.2549133300781,290.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846633765846,3.517156565990831e-09,0.0009846598841249,-0.0082617281004786,0.0,0.0,0.0,-0.0065804095938801,60.0,-4.634716987609863,-0.0,-6.610511604776549e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
