time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258056640625,0.0,0.0,9.240672079613432e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.73092028289102e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,7.187239680206403e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.730902092996983e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0004615906800609,291.3076477050781,294.1499938964844,283.99334716796875,282.6106262207031,286.2003173828125,284.2549133300781,290.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846633765846,3.517156565990831e-09,0.0009846598841249,-0.0082617281004786,0.0,0.0,0.0,-0.0065804095938801,60.0,-4.634716987609863,-0.0,-6.610511604776549e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.240462532034144e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.730699093779548e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,7.187076698755845e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,9.730680903885514e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,0.0004615802026819,291.3058776855469,294.1499938964844,283.9750061035156,282.6025695800781,286.180908203125,284.23785400390625,290.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846405591815,3.514928570425013e-09,0.0009846370667219,-0.0082558942958712,0.0,0.0,0.0,-0.0065792859531939,60.0,-4.645920276641846,-0.0,-6.610205360857435e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230895996094,0.0,0.0,9.24035266507417e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,9.730582678457722e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,7.186990842455998e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,9.730564488563688e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0004615747020579,291.3041076660156,294.1499938964844,283.9566650390625,282.5946960449219,286.1614990234375,284.220703125,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846283355727,3.5137364129411704e-09,0.0009846248431131,-0.0082527715712785,0.0,0.0,0.0,-0.0065786843188107,60.0,-4.657162189483643,-0.0,-6.610041225485476e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,9.24032719922252e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.730555029818788e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,7.186970469774678e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.730537567520514e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0004615734505932,291.3005676269531,294.1499938964844,283.9200134277344,282.5793762207031,286.1227111816406,284.1861877441406,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846246102824,3.513376700681192e-09,0.0009846211178228,-0.0082518300041556,0.0,0.0,0.0,-0.0065785031765699,60.0,-4.679749965667725,-0.0,-6.609991487493971e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,9.24032719922252e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.730555029818788e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,7.186970469774678e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.730537567520514e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0004615734505932,291.3005676269531,294.1499938964844,283.9200134277344,282.5793762207031,286.1227111816406,284.1861877441406,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846246102824,3.513376700681192e-09,0.0009846211178228,-0.0082518300041556,0.0,0.0,0.0,-0.0065785031765699,60.0,-4.679749965667725,-0.0,-6.609991487493971e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,9.240540384780616e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.730779129313304e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,7.18713563401252e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,9.730761667015032e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0004615840734913,291.2970275878906,294.1499938964844,283.8833312988281,282.56451416015625,286.083984375,284.1513977050781,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846463799476,3.51550011323809e-09,0.000984642887488,-0.0082573909312486,0.0,0.0,0.0,-0.0065795737318694,60.0,-4.702465534210205,-0.0,-6.61028352055837e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,9.240540384780616e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.730779129313304e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,7.18713563401252e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,9.730761667015032e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0004615840734913,291.2970275878906,294.1499938964844,283.8833312988281,282.56451416015625,286.083984375,284.1513977050781,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846463799476,3.51550011323809e-09,0.000984642887488,-0.0082573909312486,0.0,0.0,0.0,-0.0065795737318694,60.0,-4.702465534210205,-0.0,-6.61028352055837e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.24093255889602e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.731191676110028e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,7.187439769040793e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,9.731174213811757e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0004616036894731,291.2934875488281,294.1499938964844,283.8466796875,282.5500183105469,286.0452880859375,284.1163330078125,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846872417256,3.5194889225209636e-09,0.0009846837492659,-0.0082678357139229,0.0,0.0,0.0,-0.0065815853886306,60.0,-4.725272178649902,-0.0,-6.610832770093111e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.24093255889602e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.731191676110028e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,7.187439769040793e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,9.731174213811757e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0004616036894731,291.2934875488281,294.1499938964844,283.8466796875,282.5500183105469,286.0452880859375,284.1163330078125,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846872417256,3.5194889225209636e-09,0.0009846837492659,-0.0082678357139229,0.0,0.0,0.0,-0.0065815853886306,60.0,-4.725272178649902,-0.0,-6.610832770093111e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,9.2415270046331e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,9.731817408464848e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.187901792349294e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,9.731800673762336e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,0.000461633404484,291.2899780273437,294.1499938964844,283.8099975585937,282.5357971191406,286.0066223144531,284.0810241699219,290.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847497567534,3.525580938301686e-09,0.0009847461478784,-0.0082837874069809,0.0,0.0,0.0,-0.0065846582874655,60.0,-4.748178005218506,-0.0,-6.611671210521308e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,9.2415270046331e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,9.731817408464848e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.187901792349294e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,9.731800673762336e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,0.000461633404484,291.2899780273437,294.1499938964844,283.8099975585937,282.5357971191406,286.0066223144531,284.0810241699219,290.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847497567534,3.525580938301686e-09,0.0009847461478784,-0.0082837874069809,0.0,0.0,0.0,-0.0065846582874655,60.0,-4.748178005218506,-0.0,-6.611671210521308e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,9.241864609066396e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,9.732173202792184e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,7.188164454419166e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,9.732155740493909e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004616502556018,291.2882080078125,294.1499938964844,283.7916564941406,282.5287780761719,285.9873046875,284.0632629394531,290.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847852634266,3.52904683253996e-09,0.0009847816545516,-0.0082928631454706,0.0,0.0,0.0,-0.0065864063799381,60.0,-4.759654998779297,-0.0,-6.612147984697003e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,9.24225096241571e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.732579201227054e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,7.18846422387287e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,9.73256246652454e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0004616695514414,291.28643798828125,294.1499938964844,283.7733459472656,282.52178955078125,285.9679870605469,284.04547119140625,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848258923739,3.5330183223436507e-09,0.0009848223999142,-0.0083032622933387,0.0,0.0,0.0,-0.0065884091891348,60.0,-4.771152973175049,-0.0,-6.612694392060804e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,9.24311752896756e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.733491606311873e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,7.189137977547944e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.73347487160936e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0004617128579411,291.28289794921875,294.1499938964844,283.7366638183594,282.50787353515625,285.92938232421875,284.0097045898437,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849173948168,3.5419394084357236e-09,0.0009849137859418,-0.0083266217261552,0.0,0.0,0.0,-0.0065929084084928,60.0,-4.794201374053955,-0.0,-6.613922920450932e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,9.24311752896756e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.733491606311873e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,7.189137977547944e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.73347487160936e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0004617128579411,291.28289794921875,294.1499938964844,283.7366638183594,282.50787353515625,285.92938232421875,284.0097045898437,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849173948168,3.5419394084357236e-09,0.0009849137859418,-0.0083266217261552,0.0,0.0,0.0,-0.0065929084084928,60.0,-4.794201374053955,-0.0,-6.613922920450932e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,9.244080138159916e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.734504419611768e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,7.189885945990682e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.734488412505016e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.000461760937469,291.2793884277344,294.1499938964844,283.70001220703125,282.4939270019531,285.89080810546875,283.9737243652344,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850190253928,3.5518596952499593e-09,0.0009850155329331,-0.0083525981754064,0.0,0.0,0.0,-0.0065979114733636,60.0,-4.8173041343688965,-0.0,-6.615288583589063e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,9.244080138159916e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.734504419611768e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,7.189885945990682e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.734488412505016e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.000461760937469,291.2793884277344,294.1499938964844,283.70001220703125,282.4939270019531,285.89080810546875,283.9737243652344,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850190253928,3.5518596952499593e-09,0.0009850155329331,-0.0083525981754064,0.0,0.0,0.0,-0.0065979114733636,60.0,-4.8173041343688965,-0.0,-6.615288583589063e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,9.245121327694504e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.735600178828464e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.190695032477379e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,9.73558344412595e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,0.0004618129169102,291.2758483886719,294.1499938964844,283.663330078125,282.4798889160156,285.8522644042969,283.9375305175781,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851290378719,3.562591333050591e-09,0.0009851254289969,-0.0083806989714503,0.0,0.0,0.0,-0.0066033243201673,60.0,-4.84044885635376,-0.0,-6.616765801936708e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,9.245121327694504e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.735600178828464e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.190695032477379e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,9.73558344412595e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,0.0004618129169102,291.2758483886719,294.1499938964844,283.663330078125,282.4798889160156,285.8522644042969,283.9375305175781,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851290378719,3.562591333050591e-09,0.0009851254289969,-0.0083806989714503,0.0,0.0,0.0,-0.0066033243201673,60.0,-4.84044885635376,-0.0,-6.616765801936708e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,9.246211993740872e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,9.73674832493998e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,7.191543409135193e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,9.73673231783323e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,0.0004618674283847,291.2723388671875,294.1499938964844,283.6266784667969,282.46563720703125,285.8137512207031,283.9011535644531,290.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852444054558,3.573851881100154e-09,0.0009852409129962,-0.0084101846441626,0.0,0.0,0.0,-0.006609003059566,60.0,-4.863621234893799,-0.0,-6.618316206186138e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,9.246211993740872e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,9.73674832493998e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,7.191543409135193e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,9.73673231783323e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,0.0004618674283847,291.2723388671875,294.1499938964844,283.6266784667969,282.46563720703125,285.8137512207031,283.9011535644531,290.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852444054558,3.573851881100154e-09,0.0009852409129962,-0.0084101846441626,0.0,0.0,0.0,-0.006609003059566,60.0,-4.863621234893799,-0.0,-6.618316206186138e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,9.24677005968988e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,9.737335494719446e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,7.191976328613237e-05,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,9.737319487612696e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0004618952807504,291.27056884765625,294.1499938964844,283.6083374023437,282.4584350585937,285.79449462890625,283.88287353515625,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985303428024,3.57960860952744e-09,0.000985299819149,-0.0084252590313553,0.0,0.0,0.0,-0.0066119064576923,60.0,-4.875214099884033,-0.0,-6.619109171879245e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955322265625,0.0,0.0,9.247331763617694e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,9.73792703007348e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,7.192412886070088e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,9.737911022966728e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,0.000461923336843,291.268798828125,294.1499938964844,283.5899963378906,282.4511413574219,285.7752380371094,283.8645935058594,290.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853629162535,3.585405972117428e-09,0.0009853593073785,-0.008440438657999,0.0,0.0,0.0,-0.0066148303449153,60.0,-4.886809825897217,-0.0,-6.619907111371506e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.292724609375,0.0,0.0,9.24845298868604e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.7391071903985e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,7.193284545792267e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.739091183291748e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,0.0004619793617166,291.2652893066406,294.1499938964844,283.5533447265625,282.43621826171875,285.7367858886719,283.8279113769531,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,3.596978270792306e-09,0.0009854779345914,-0.0084707411006093,0.0,0.0,0.0,-0.0066206669434905,60.0,-4.910000324249268,-0.0,-6.621500858727813e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.292724609375,0.0,0.0,9.24845298868604e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.7391071903985e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,7.193284545792267e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.739091183291748e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,0.0004619793617166,291.2652893066406,294.1499938964844,283.5533447265625,282.43621826171875,285.7367858886719,283.8279113769531,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,3.596978270792306e-09,0.0009854779345914,-0.0084707411006093,0.0,0.0,0.0,-0.0066206669434905,60.0,-4.910000324249268,-0.0,-6.621500858727813e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.249554568668827e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.7402669780422e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,7.194140926003456e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,9.740250970935448e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,0.00046203439706,291.26177978515625,294.1499938964844,283.51666259765625,282.4208374023437,285.6983337402344,283.79107666015625,290.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855980752035,3.6083498411443315e-09,0.0009855944663286,-0.0085005173459649,0.0,0.0,0.0,-0.0066264020279049,60.0,-4.933180809020996,-0.0,-6.623067605460164e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.249554568668827e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.7402669780422e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,7.194140926003456e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,9.740250970935448e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,0.00046203439706,291.26177978515625,294.1499938964844,283.51666259765625,282.4208374023437,285.6983337402344,283.79107666015625,290.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855980752035,3.6083498411443315e-09,0.0009855944663286,-0.0085005173459649,0.0,0.0,0.0,-0.0066264020279049,60.0,-4.933180809020996,-0.0,-6.623067605460164e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,9.250611765310168e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,9.741378744365647e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,7.194962381618097e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.741363464854658e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0004620871623046,291.2582702636719,294.1499938964844,283.4800109863281,282.4049072265625,285.6599426269531,283.7541198730469,290.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857098339125,3.619255117826015e-09,0.0009857062250375,-0.0085290726274251,0.0,0.0,0.0,-0.0066319019533693,60.0,-4.956337451934815,-0.0,-6.624569692803561e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,9.250611765310168e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,9.741378744365647e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,7.194962381618097e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.741363464854658e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0004620871623046,291.2582702636719,294.1499938964844,283.4800109863281,282.4049072265625,285.6599426269531,283.7541198730469,290.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857098339125,3.619255117826015e-09,0.0009857062250375,-0.0085290726274251,0.0,0.0,0.0,-0.0066319019533693,60.0,-4.956337451934815,-0.0,-6.624569692803561e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.251599840354174e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,9.742419206304476e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,7.195730722742155e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,9.742403926793486e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,0.0004621365515049,291.2547607421875,294.1499938964844,283.4433288574219,282.3883361816406,285.6215515136719,283.71710205078125,290.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858142584562,3.629450073816543e-09,0.0009858106495812,-0.0085557680577039,0.0,0.0,0.0,-0.0066370437853038,60.0,-4.979456901550293,-0.0,-6.625974435792159e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.251599840354174e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,9.742419206304476e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,7.195730722742155e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,9.742403926793486e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,0.0004621365515049,291.2547607421875,294.1499938964844,283.4433288574219,282.3883361816406,285.6215515136719,283.71710205078125,290.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858142584562,3.629450073816543e-09,0.0009858106495812,-0.0085557680577039,0.0,0.0,0.0,-0.0066370437853038,60.0,-4.979456901550293,-0.0,-6.625974435792159e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,9.25206404644996e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,9.742908150656147e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,7.196091610239819e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,9.74289287114516e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,0.0004621597472578,291.25299072265625,294.1499938964844,283.42498779296875,282.3797607421875,285.60235595703125,283.6985778808594,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863385722,3.634237577543331e-09,0.000985859776847,-0.0085683045908808,0.0,0.0,0.0,-0.0066394587047398,60.0,-4.990999698638916,-0.0,-6.626633819450944e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,9.252498421119526e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.74336508079432e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.196429214673117e-05,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28277587890625,0.0,0.0,9.74334980128333e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,0.0004621814296115,291.2512512207031,294.1499938964844,283.4066772460937,282.3710021972656,285.58319091796875,283.6800231933594,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859092533588,3.638709777931126e-09,0.0009859055280685,-0.0085800141096115,0.0,0.0,0.0,-0.0066417139023542,60.0,-5.002527236938477,-0.0,-6.627249860002848e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.253266762243584e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,9.744173439685257e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,7.19702584319748e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.744158887770028e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0004622198175638,291.24774169921875,294.1499938964844,283.3699951171875,282.35284423828125,285.5448608398437,283.64288330078125,290.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859902784228,3.646621449249209e-09,0.0009859866695478,-0.0086007304489612,0.0,0.0,0.0,-0.0066457041539251,60.0,-5.025527000427246,-0.0,-6.62834054310224e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.253266762243584e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,9.744173439685257e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,7.19702584319748e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.744158887770028e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0004622198175638,291.24774169921875,294.1499938964844,283.3699951171875,282.35284423828125,285.5448608398437,283.64288330078125,290.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859902784228,3.646621449249209e-09,0.0009859866695478,-0.0086007304489612,0.0,0.0,0.0,-0.0066457041539251,60.0,-5.025527000427246,-0.0,-6.62834054310224e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.253883763449268e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,9.744823182700202e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,7.197505328804255e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,9.744808630784974e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,0.0004622506385203,291.2442321777344,294.1499938964844,283.3333435058594,282.333740234375,285.5065612792969,283.6057434082031,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860553545877,3.652959490452191e-09,0.0009860516292974,-0.0086173266172409,0.0,0.0,0.0,-0.0066489009186625,60.0,-5.048436164855957,-0.0,-6.62921380012449e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.253883763449268e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,9.744823182700202e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,7.197505328804255e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,9.744808630784974e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,0.0004622506385203,291.2442321777344,294.1499938964844,283.3333435058594,282.333740234375,285.5065612792969,283.6057434082031,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860553545877,3.652959490452191e-09,0.0009860516292974,-0.0086173266172409,0.0,0.0,0.0,-0.0066489009186625,60.0,-5.048436164855957,-0.0,-6.62921380012449e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.254353790311144e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.745317220222204e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,7.197870581876487e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,9.745303395902738e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0004622741253115,291.24072265625,294.1499938964844,283.2966613769531,282.31365966796875,285.46826171875,283.568603515625,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861045982688,3.6577703088624958e-09,0.0009861009893938,-0.0086299236863851,0.0,0.0,0.0,-0.0066513274796307,60.0,-5.071262359619141,-0.0,-6.629876736496956e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.254353790311144e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.745317220222204e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,7.197870581876487e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,9.745303395902738e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0004622741253115,291.24072265625,294.1499938964844,283.2966613769531,282.31365966796875,285.46826171875,283.568603515625,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861045982688,3.6577703088624958e-09,0.0009861009893938,-0.0086299236863851,0.0,0.0,0.0,-0.0066513274796307,60.0,-5.071262359619141,-0.0,-6.629876736496956e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
