time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.254589531337842e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,9.745565330376849e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,7.198053208412603e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.74555077846162e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.000462285883259,291.2372436523437,294.1499938964844,283.260009765625,282.29248046875,285.4300231933594,283.5314636230469,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861289290711,3.660145297956774e-09,0.0009861253201961,-0.0086361430585384,0.0,0.0,0.0,-0.0066525251604616,60.0,-5.093961715698242,-0.0,-6.630204296698139e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.254589531337842e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,9.745565330376849e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,7.198053208412603e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.74555077846162e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.000462285883259,291.2372436523437,294.1499938964844,283.260009765625,282.29248046875,285.4300231933594,283.5314636230469,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861289290711,3.660145297956774e-09,0.0009861253201961,-0.0086361430585384,0.0,0.0,0.0,-0.0066525251604616,60.0,-5.093961715698242,-0.0,-6.630204296698139e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,9.254658652935176e-05,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.74563808995299e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,7.198107050498948e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,9.745623538037762e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,0.0004622893466148,291.2354736328125,294.1499938964844,283.2416687011719,282.2814636230469,285.4109191894531,283.512939453125,290.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861359139904,3.660825642626264e-09,0.0009861323051154,-0.0086379246786236,0.0,0.0,0.0,-0.0066528678871691,60.0,-5.105276584625244,-0.0,-6.630298088339259e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,9.254636097466572e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,9.745614079292864e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,7.198089588200673e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,9.745600254973397e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,0.0004622882406692,291.2337341308594,294.1499938964844,283.22332763671875,282.2701110839844,285.39178466796875,283.494384765625,290.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861331200227,3.6605578568327246e-09,0.0009861295111477,-0.0086372233927249,0.0,0.0,0.0,-0.0066527328453958,60.0,-5.116551876068115,-0.0,-6.630261140117e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.25437270780094e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,9.745336137712002e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,7.197884406195953e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,9.745322313392536e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.000462275056634,291.230224609375,294.1499938964844,283.1866760253906,282.2464904785156,285.3536071777344,283.4573974609375,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861043654382,3.6577447737329294e-09,0.0009861006401479,-0.0086298566311597,0.0,0.0,0.0,-0.0066513144411146,60.0,-5.138970851898193,-0.0,-6.629873183783276e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.25437270780094e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,9.745336137712002e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,7.197884406195953e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,9.745322313392536e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.000462275056634,291.230224609375,294.1499938964844,283.1866760253906,282.2464904785156,285.3536071777344,283.4573974609375,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861043654382,3.6577447737329294e-09,0.0009861006401479,-0.0086298566311597,0.0,0.0,0.0,-0.0066513144411146,60.0,-5.138970851898193,-0.0,-6.629873183783276e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.25384956644848e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.744784620124848e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.197476224973798e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,9.74477079580538e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.0004622489213943,291.22674560546875,294.1499938964844,283.1499938964844,282.22149658203125,285.3154296875,283.4205017089844,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860479040071,3.652229851880406e-09,0.0009860441787168,-0.0086154164746403,0.0,0.0,0.0,-0.0066485330462455,60.0,-5.161220073699951,-0.0,-6.629112903056011e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.25384956644848e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.744784620124848e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.197476224973798e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,9.74477079580538e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.0004622489213943,291.22674560546875,294.1499938964844,283.1499938964844,282.22149658203125,285.3154296875,283.4205017089844,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860479040071,3.652229851880406e-09,0.0009860441787168,-0.0086154164746403,0.0,0.0,0.0,-0.0066485330462455,60.0,-5.161220073699951,-0.0,-6.629112903056011e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,9.253132884623484e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.744029375724494e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,7.19691815902479e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,9.744015551405028e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0004622131236828,291.2232666015625,294.1499938964844,283.11334228515625,282.1949462890625,285.2772827148437,283.3836975097656,290.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859707206487,3.644704982264102e-09,0.0009859669953584,-0.0085957124829292,0.0,0.0,0.0,-0.006644737906754,60.0,-5.183331489562988,-0.0,-6.628076221204537e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,9.253132884623484e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.744029375724494e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,7.19691815902479e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,9.744015551405028e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0004622131236828,291.2232666015625,294.1499938964844,283.11334228515625,282.1949462890625,285.2772827148437,283.3836975097656,290.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859707206487,3.644704982264102e-09,0.0009859669953584,-0.0085957124829292,0.0,0.0,0.0,-0.006644737906754,60.0,-5.183331489562988,-0.0,-6.628076221204537e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,9.252491872757672e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.743354166857898e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.196419755928218e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.743341070134191e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0004621811094693,291.2197570800781,294.1499938964844,283.07666015625,282.1667175292969,285.2391662597656,283.34698486328125,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859016863629,3.6379750323334284e-09,0.0009858980774879,-0.0085780909284949,0.0,0.0,0.0,-0.0066413432359695,60.0,-5.205395221710205,-0.0,-6.62714896293437e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,9.252491872757672e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.743354166857898e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.196419755928218e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.743341070134191e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0004621811094693,291.2197570800781,294.1499938964844,283.07666015625,282.1667175292969,285.2391662597656,283.34698486328125,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859016863629,3.6379750323334284e-09,0.0009858980774879,-0.0085780909284949,0.0,0.0,0.0,-0.0066413432359695,60.0,-5.205395221710205,-0.0,-6.62714896293437e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,9.252201562048867e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,9.743048576638104e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,7.196193473646417e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.743034752318636e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,0.0004621666157618,291.218017578125,294.1499938964844,283.0583190917969,282.1520080566406,285.2201232910156,283.32867431640625,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858703706413,3.634920142658871e-09,0.0009858667617663,-0.0085700917989015,0.0,0.0,0.0,-0.0066398028284311,60.0,-5.216427803039551,-0.0,-6.6267283216348e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,9.251973096979782e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,9.742807742441072e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,7.196015940280631e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.742794645717368e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,0.0004621552070602,291.2162780761719,294.1499938964844,283.0400085449219,282.1369323730469,285.2011108398437,283.31036376953125,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858456905931,3.6325127350522735e-09,0.0009858420817181,-0.0085637867450714,0.0,0.0,0.0,-0.0066385888494551,60.0,-5.227476119995117,-0.0,-6.6263964981772e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.251697338186204e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,9.742516704136506e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,7.195800571935251e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.7425036074128e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0004621414118446,291.2127990722656,294.1499938964844,283.0033264160156,282.1056823730469,285.1630249023437,283.2737731933594,290.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858155390247,3.629572420393856e-09,0.0009858119301497,-0.0085560884326696,0.0,0.0,0.0,-0.006637105718255,60.0,-5.249645709991455,-0.0,-6.625991488817817e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.251697338186204e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,9.742516704136506e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,7.195800571935251e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.7425036074128e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0004621414118446,291.2127990722656,294.1499938964844,283.0033264160156,282.1056823730469,285.1630249023437,283.2737731933594,290.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858155390247,3.629572420393856e-09,0.0009858119301497,-0.0085560884326696,0.0,0.0,0.0,-0.006637105718255,60.0,-5.249645709991455,-0.0,-6.625991488817817e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,9.251672599930316e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,9.742490510689096e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,7.195780926849693e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.742477413965388e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0004621401894837,291.2093200683594,294.1499938964844,282.9666748046875,282.0731506347656,285.125,283.2371826171875,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858121629804,3.629247569136851e-09,0.0009858085541054,-0.008555238135159,0.0,0.0,0.0,-0.0066369418054819,60.0,-5.2719316482543945,-0.0,-6.625946724625464e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,9.251672599930316e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,9.742490510689096e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,7.195780926849693e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.742477413965388e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0004621401894837,291.2093200683594,294.1499938964844,282.9666748046875,282.0731506347656,285.125,283.2371826171875,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858121629804,3.629247569136851e-09,0.0009858085541054,-0.008555238135159,0.0,0.0,0.0,-0.0066369418054819,60.0,-5.2719316482543945,-0.0,-6.625946724625464e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.251916344510391e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,9.742746624397114e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,7.195970101747662e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.742733527673408e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0004621523548848,291.2058410644531,294.1499938964844,282.92999267578125,282.0393981933594,285.0870056152344,283.2005310058594,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858375415205,3.6317153728759877e-09,0.0009858338162302,-0.0085616996511816,0.0,0.0,0.0,-0.0066381860524415,60.0,-5.2943434715271,-0.0,-6.626286364053159e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.251916344510391e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,9.742746624397114e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,7.195970101747662e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.742733527673408e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0004621523548848,291.2058410644531,294.1499938964844,282.92999267578125,282.0393981933594,285.0870056152344,283.2005310058594,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858375415205,3.6317153728759877e-09,0.0009858338162302,-0.0085616996511816,0.0,0.0,0.0,-0.0066381860524415,60.0,-5.2943434715271,-0.0,-6.626286364053159e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,9.25244457903318e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.743302507558838e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,7.196380465757102e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.743289410835132e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0004621787520591,291.2023620605469,294.1499938964844,282.8933410644531,282.0045471191406,285.04901123046875,283.1638488769531,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858930716291,3.637139034395887e-09,0.0009858894627541,-0.008575901389122,0.0,0.0,0.0,-0.0066409218125045,60.0,-5.316900730133057,-0.0,-6.627033855011177e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,9.25244457903318e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.743302507558838e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,7.196380465757102e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.743289410835132e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0004621787520591,291.2023620605469,294.1499938964844,282.8933410644531,282.0045471191406,285.04901123046875,283.1638488769531,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858930716291,3.637139034395887e-09,0.0009858894627541,-0.008575901389122,0.0,0.0,0.0,-0.0066409218125045,60.0,-5.316900730133057,-0.0,-6.627033855011177e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.252785821445286e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.743661212269215e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,7.19664603821002e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,9.743648843141273e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0004621957777999,291.2006225585937,294.1499938964844,282.875,281.9867553710937,285.030029296875,283.1454772949219,290.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859291603788,3.640652446179615e-09,0.0009859254350885,-0.008585100993514,0.0,0.0,0.0,-0.0066426936537027,60.0,-5.32822322845459,-0.0,-6.62751773461423e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,9.25319254747592e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,9.744089038576932e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,7.196961814770475e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,9.744076669448988e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0004622160922735,291.1988830566406,294.1499938964844,282.8566589355469,281.9687194824219,285.01104736328125,283.1271057128906,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859721176326,3.644846202632833e-09,0.0009859685087576,-0.0085960822179913,0.0,0.0,0.0,-0.0066448086872696,60.0,-5.339579582214356,-0.0,-6.628095405858403e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.254117321688682e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,9.74506328930147e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,7.197681406978518e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,9.745050920173526e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0004622623091563,291.1954040527344,294.1499938964844,282.82000732421875,281.9320373535156,284.9730834960937,283.0902404785156,290.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,3.654400781982758e-09,0.0009860664140433,-0.0086211012676358,0.0,0.0,0.0,-0.006649627815932,60.0,-5.362369537353516,-0.0,-6.629412752090502e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.254117321688682e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,9.74506328930147e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,7.197681406978518e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,9.745050920173526e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0004622623091563,291.1954040527344,294.1499938964844,282.82000732421875,281.9320373535156,284.9730834960937,283.0902404785156,290.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,3.654400781982758e-09,0.0009860664140433,-0.0086211012676358,0.0,0.0,0.0,-0.006649627815932,60.0,-5.362369537353516,-0.0,-6.629412752090502e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.255102486349642e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,9.746100113261492e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,7.19844683771953e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,9.746087744133548e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0004623114946298,291.1919250488281,294.1499938964844,282.7833251953125,281.8946228027344,284.9351501464844,283.05328369140625,290.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861743310466,3.664572867378979e-09,0.0009861706057563,-0.0086477361619472,0.0,0.0,0.0,-0.0066547580063343,60.0,-5.3852152824401855,-0.0,-6.630814652908158e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.255102486349642e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,9.746100113261492e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,7.19844683771953e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,9.746087744133548e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0004623114946298,291.1919250488281,294.1499938964844,282.7833251953125,281.8946228027344,284.9351501464844,283.05328369140625,290.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861743310466,3.664572867378979e-09,0.0009861706057563,-0.0086477361619472,0.0,0.0,0.0,-0.0066547580063343,60.0,-5.3852152824401855,-0.0,-6.630814652908158e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.25600907066837e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.747054718900472e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,7.199151878012344e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.747042349772528e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0004623568092938,291.1884460449219,294.1499938964844,282.7466735839844,281.8565368652344,284.8972473144531,283.0162658691406,290.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862702572718,3.673938264725507e-09,0.0009862666483968,-0.008672259747982,0.0,0.0,0.0,-0.0066594812087714,60.0,-5.408041954040527,-0.0,-6.632104998516297e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.25600907066837e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.747054718900472e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,7.199151878012344e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.747042349772528e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0004623568092938,291.1884460449219,294.1499938964844,282.7466735839844,281.8565368652344,284.8972473144531,283.0162658691406,290.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862702572718,3.673938264725507e-09,0.0009862666483968,-0.008672259747982,0.0,0.0,0.0,-0.0066594812087714,60.0,-5.408041954040527,-0.0,-6.632104998516297e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.256772318622096e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.747857257025316e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,7.199744140962139e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.747845615493134e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0004623949062079,291.1849670410156,294.1499938964844,282.7099914550781,281.81793212890625,284.8593444824219,282.97918701171875,290.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863510495051,3.681806415301025e-09,0.0009863473242148,-0.008692861534655,0.0,0.0,0.0,-0.0066634500399231,60.0,-5.430812358856201,-0.0,-6.633189997273804e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.256772318622096e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.747857257025316e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,7.199744140962139e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.747845615493134e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0004623949062079,291.1849670410156,294.1499938964844,282.7099914550781,281.81793212890625,284.8593444824219,282.97918701171875,290.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863510495051,3.681806415301025e-09,0.0009863473242148,-0.008692861534655,0.0,0.0,0.0,-0.0066634500399231,60.0,-5.430812358856201,-0.0,-6.633189997273804e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.257028432330117e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.748127195052804e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,7.199943502200767e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.74811555352062e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0004624077118933,291.1832275390625,294.1499938964844,282.6916809082031,281.7984619140625,284.84039306640625,282.9606628417969,290.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863779414445,3.684440752493856e-09,0.0009863742161542,-0.0086997598409652,0.0,0.0,0.0,-0.0066647781059145,60.0,-5.44214391708374,-0.0,-6.633553084611776e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.257175406673924e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.748282172949985e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.20005773473531e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,9.74826980382204e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0004624150751624,291.1815185546875,294.1499938964844,282.67333984375,281.7789306640625,284.82147216796875,282.9421081542969,290.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863933082669,3.6859377772202606e-09,0.0009863895829766,-0.0087036797776818,0.0,0.0,0.0,-0.0066655334085226,60.0,-5.4534220695495605,-0.0,-6.633759142005148e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.25705608096905e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,9.748155571287498e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,7.199964602477849e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.748143929755317e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0004624090797733,291.17803955078125,294.1499938964844,282.6366577148437,281.7395935058594,284.7836303710937,282.90509033203125,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863799205049,3.684633043121721e-09,0.0009863761952146,-0.0087002636864781,0.0,0.0,0.0,-0.0066648754291236,60.0,-5.475757598876953,-0.0,-6.633579374693e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.25705608096905e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,9.748155571287498e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,7.199964602477849e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.748143929755317e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0004624090797733,291.17803955078125,294.1499938964844,282.6366577148437,281.7395935058594,284.7836303710937,282.90509033203125,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863799205049,3.684633043121721e-09,0.0009863761952146,-0.0087002636864781,0.0,0.0,0.0,-0.0066648754291236,60.0,-5.475757598876953,-0.0,-6.633579374693e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.256391058443114e-05,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.747454896569252e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,7.199446554295719e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.747443255037068e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0004623758723028,291.174560546875,294.1499938964844,282.6000061035156,281.7000732421875,284.74578857421875,282.8681945800781,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863085579127,3.6776588441256312e-09,0.0009863048326224,-0.0086820013821125,0.0,0.0,0.0,-0.0066613582894206,60.0,-5.497783184051514,-0.0,-6.632618010371516e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,9.256391058443114e-05,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.747454896569252e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,7.199446554295719e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.747443255037068e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0004623758723028,291.174560546875,294.1499938964844,282.6000061035156,281.7000732421875,284.74578857421875,282.8681945800781,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863085579127,3.6776588441256312e-09,0.0009863048326224,-0.0086820013821125,0.0,0.0,0.0,-0.0066613582894206,60.0,-5.497783184051514,-0.0,-6.632618010371516e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.255015174858272e-05,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.746006253408268e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,7.198376260930672e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.745994611876084e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.000462307158159,291.17108154296875,294.1499938964844,282.5633239746094,281.6604919433594,284.7079772949219,282.8314514160156,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861612925305,3.6632985533913134e-09,0.0009861576836556,-0.0086443992331624,0.0,0.0,0.0,-0.0066541158594191,60.0,-5.5194091796875,-0.0,-6.630638438309688e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
